time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374760,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.307558502769098e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.801306441659108e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.239211845444515e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.801301348488778e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0004649317997973,287.31378173828125,294.1499938964844,287.54998779296875,286.9447937011719,287.5016174316406,287.54998779296875,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1678760945796966,-0.0,-6.70550335257758e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.80036347755231e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.238514808705077e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.80035838438198e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004648870672099,287.3135986328125,294.1499938964844,287.54998779296875,286.9457702636719,287.50244140625,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1677784919738769,-0.0,-6.70421300696944e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.80036347755231e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.238514808705077e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.80035838438198e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004648870672099,287.3135986328125,294.1499938964844,287.54998779296875,286.9457702636719,287.50244140625,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1677784919738769,-0.0,-6.70421300696944e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.305906132794917e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.799566760193557e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.237926183734089e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.799561667023228e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0004648492613341,287.3134155273437,294.1499938964844,287.54998779296875,286.94610595703125,287.5032958984375,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1676831096410751,-0.0,-6.703121613327312e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.305906132794917e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.799566760193557e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.237926183734089e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.799561667023228e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0004648492613341,287.3134155273437,294.1499938964844,287.54998779296875,286.94610595703125,287.5032958984375,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1676831096410751,-0.0,-6.703121613327312e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.305516141466796e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.799155668588357e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.237622776301578e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.799150575418024e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004648297908715,287.3133239746094,294.1499938964844,287.54998779296875,286.94598388671875,287.5037841796875,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.167627066373825,-0.0,-6.702559574023327e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.305290586780755e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.798918472370131e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.237448153318837e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.798914106795564e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0004648185276892,287.313232421875,294.1499938964844,287.54998779296875,286.9457702636719,287.50408935546875,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1675901263952255,-0.0,-6.702234855993083e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.798421524465084e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.237080717459321e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.798416431294754e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004647949535865,287.3130798339844,294.1499938964844,287.54998779296875,286.9447937011719,287.5049133300781,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1674995124340057,-0.0,-6.701554156052225e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.798421524465084e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.237080717459321e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.798416431294754e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004647949535865,287.3130798339844,294.1499938964844,287.54998779296875,286.9447937011719,287.5049133300781,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1674995124340057,-0.0,-6.701554156052225e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.304629202233627e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.798222163226455e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,7.236933743115515e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.798217070056126e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0004647854948416,287.31298828125,294.1499938964844,287.54998779296875,286.9440612792969,287.5053100585937,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.167455106973648,-0.0,-6.701281307641693e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.304480045102535e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.798065002541988e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.236817327793688e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.79806063696742e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.000464778044261,287.3128967285156,294.1499938964844,287.54998779296875,286.94317626953125,287.50567626953125,287.54998779296875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1674112528562545,-0.0,-6.701066723735495e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.797863458516076e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.236668170662597e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.797858365345746e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004647684691008,287.3127136230469,294.1499938964844,287.54998779296875,286.9408874511719,287.5064697265625,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1673252582550048,-0.0,-6.700790322611283e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.797863458516076e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,7.236668170662597e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.797858365345746e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004647684691008,287.3127136230469,294.1499938964844,287.54998779296875,286.9408874511719,287.5064697265625,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1673252582550048,-0.0,-6.700790322611283e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.797803068067878e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.23662378732115e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.797797974897549e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004647656169254,287.31256103515625,294.1499938964844,287.54998779296875,286.9379577636719,287.5072326660156,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1672414690256118,-0.0,-6.700707189111199e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.797803068067878e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.23662378732115e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.797797974897549e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004647656169254,287.31256103515625,294.1499938964844,287.54998779296875,286.9379577636719,287.5072326660156,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1672414690256118,-0.0,-6.700707189111199e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.797882376005872e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.797878010431305e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004647693713195,287.3123779296875,294.1499938964844,287.54998779296875,286.93438720703125,287.5079650878906,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1671599745750427,-0.0,-6.700815191607036e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.797882376005872e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.797878010431305e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004647693713195,287.3123779296875,294.1499938964844,287.54998779296875,286.93438720703125,287.5079650878906,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1671599745750427,-0.0,-6.700815191607036e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.798104292713106e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.236846431624144e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.798099927138536e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004647799069061,287.3122253417969,294.1499938964844,287.54998779296875,286.9301452636719,287.5086975097656,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1670807301998138,-0.0,-6.701118593355204e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.798104292713106e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.236846431624144e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.798099927138536e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,0.0004647799069061,287.3122253417969,294.1499938964844,287.54998779296875,286.9301452636719,287.5086975097656,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1670807301998138,-0.0,-6.701118593355204e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.30466703721322e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.798262180993332e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,7.236962846945971e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.798257815418764e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0004647873865906,287.3121643066406,294.1499938964844,287.54998779296875,286.92779541015625,287.5090637207031,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1670419573783874,-0.0,-6.70133388780414e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.304854029323906e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.798458631848916e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.237108366098255e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.798454266274348e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0004647967289201,287.31207275390625,294.1499938964844,287.54998779296875,286.9252624511719,287.5094299316406,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.167003720998764,-0.0,-6.701603183500994e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.798957034945488e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.237475801957771e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.79895266937092e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,0.0004648203321266,287.3119201660156,294.1499938964844,287.54998779296875,286.91973876953125,287.5101318359375,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1669288724660873,-0.0,-6.702283883441852e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.798957034945488e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.237475801957771e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.79895266937092e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,0.0004648203321266,287.3119201660156,294.1499938964844,287.54998779296875,286.91973876953125,287.5101318359375,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1669288724660873,-0.0,-6.702283883441852e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.799587860470638e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.23794219084084e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.799583494896068e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0004648502799682,287.311767578125,294.1499938964844,287.54998779296875,286.9135437011719,287.5108337402344,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1668561100959777,-0.0,-6.703146482323066e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.799587860470638e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.23794219084084e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.799583494896068e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0004648502799682,287.311767578125,294.1499938964844,287.54998779296875,286.9135437011719,287.5108337402344,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1668561100959777,-0.0,-6.703146482323066e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.800086263567208e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,7.238310354296118e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.80008189799264e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004648739122785,287.3116760253906,294.1499938964844,287.54998779296875,286.9089660644531,287.51129150390625,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1668078750371933,-0.0,-6.703827892806657e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.30664609768428e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.800346742849796e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,7.238502439577132e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.800341649679468e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004648862523026,287.3116149902344,294.1499938964844,287.54998779296875,286.9066772460937,287.51153564453125,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1667854785919189,-0.0,-6.704183874717273e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.801238775253296e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.801234409678727e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0004649285692721,287.3114929199219,294.1499938964844,287.54998779296875,286.8992004394531,287.51220703125,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1667169481515884,-0.0,-6.705403876594573e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.801238775253296e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.801234409678727e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0004649285692721,287.3114929199219,294.1499938964844,287.54998779296875,286.8992004394531,287.51220703125,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1667169481515884,-0.0,-6.705403876594573e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.801725536817683e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.239521073643118e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.801721171243116e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004649516777135,287.3114013671875,294.1499938964844,287.54998779296875,286.89520263671875,287.5125427246094,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.166683480143547,-0.0,-6.706070365680716e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.802250133361667e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,7.239908154588193e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.8022457677871e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004649765614885,287.31134033203125,294.1499938964844,287.54998779296875,286.8910522460937,287.5128479003906,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1666504889726638,-0.0,-6.706788013843834e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.803388820728288e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0004650307819247,287.3111877441406,294.1499938964844,287.54998779296875,286.8822326660156,287.5135192871094,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1665859967470169,-0.0,-6.708351207862506e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.803388820728288e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0004650307819247,287.3111877441406,294.1499938964844,287.54998779296875,286.8822326660156,287.5135192871094,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1665859967470169,-0.0,-6.708351207862506e-08,0.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.050000000745058,9.804675937630236e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33056640625,0.0,0.050000000745058,9.804671572055668e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,0.0004650916380342,287.3110656738281,291.1499938964844,287.54998779296875,286.8727722167969,287.51416015625,287.5500183105469,287.3058166503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1666099280118942,-0.0,-6.71010695896257e-08,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.050000000745058,9.804675937630236e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33056640625,0.0,0.050000000745058,9.804671572055668e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,0.0004650916380342,287.3110656738281,291.1499938964844,287.54998779296875,286.8727722167969,287.51416015625,287.5500183105469,287.3058166503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1666099280118942,-0.0,-6.71010695896257e-08,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.6352155804634094,0.050000000745058,0.0408358685672283,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.6352155804634094,0.050000000745058,0.0430021360516548,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.6352155804634094,0.050000000745058,0.0317612290382385,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.6352155804634094,0.050000000745058,0.0430021323263645,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3178100585937,0.6352155804634094,0.050000000745058,0.2039836049079895,287.31591796875,291.1499938964844,287.5506896972656,286.8685607910156,293.98681640625,295.7142333984375,287.416748046875,1.0,0.1097284108400344,0.011312048882246,0.011312048882246,1.0,1.0,-0.4376100599765777,8.471457135783567e-07,0.4376092255115509,-0.1327946633100509,0.0,0.0,0.0,10.113061904907228,60.0,912.0355834960938,-0.0,12.277663230895996,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.6315785050392151,0.050000000745058,0.0476349629461765,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.6315785050392151,0.050000000745058,0.035183023661375,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.6315785050392151,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.6315785050392151,0.050000000745058,0.22595976293087,287.86151123046875,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416748046875,288.3642272949219,1.0,0.121092639863491,0.022624097764492,0.022624097764492,1.0,1.0,-0.4819895923137665,3.424689339226461e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1889.123291015625,-0.0,16.680706024169922,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5263061523437,291.1499938964844,287.56072998046875,286.8636779785156,294.8642883300781,297.8914489746094,289.8292541503906,1.0,0.1406040340662002,0.045248195528984,0.045248195528984,1.0,1.0,-0.4867269098758697,3.5176653909729794e-05,0.4866917431354522,-0.1424982547760009,0.0,0.0,0.0,20.012773513793945,60.0,1839.824462890625,-0.0,23.19091796875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
