time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377040,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5263061523437,291.1499938964844,287.56072998046875,286.8636779785156,294.8642883300781,297.8914489746094,289.8292541503906,1.0,0.1406040340662002,0.045248195528984,0.045248195528984,1.0,1.0,-0.4867269098758697,3.5176653909729794e-05,0.4866917431354522,-0.1424982547760009,0.0,0.0,0.0,20.012773513793945,60.0,1839.824462890625,-0.0,23.19091796875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.5493729710578918,0.050000000745058,0.0482474975287914,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0902099609375,291.1499938964844,287.5666198730469,286.8645324707031,294.85235595703125,297.8682556152344,290.3507080078125,1.0,0.1490124762058258,0.05656024441123,0.05656024441123,1.0,1.0,-0.4881891906261444,9.838675759965554e-05,0.4880907833576202,-0.1427431553602218,0.0,0.0,0.0,23.68011474609375,60.0,1666.118408203125,-0.0,26.345359802246094,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.5325483679771423,0.050000000745058,0.2295219153165817,290.5893859863281,291.1499938964844,287.5736999511719,286.8665771484375,294.84246826171875,297.8504943847656,290.8265686035156,1.0,0.1565798074007034,0.2452481985092163,0.2452481985092163,0.997330605983734,1.0,-0.4895899593830108,0.0322490744292736,0.4573408663272857,-0.1110300347208976,0.0,0.0,0.0,27.199419021606445,60.0,1497.81298828125,-0.0,29.37897109985352,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4635925292969,291.1499938964844,287.59136962890625,286.8740539550781,294.22637939453125,297.8283386230469,291.6540832519531,1.0,0.1694013178348541,0.6226240992546082,0.6226240992546082,0.9919918775558472,1.0,-0.4921482801437378,0.1854586005210876,0.3066896796226501,0.041002120822668,0.0,0.0,0.0,33.64043045043945,60.0,1120.6002197265625,-0.0,34.945560455322266,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236755371094,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4635925292969,291.1499938964844,287.59136962890625,286.8740539550781,294.22637939453125,297.8283386230469,291.6540832519531,1.0,0.1694013178348541,0.6226240992546082,0.6226240992546082,0.9919918775558472,1.0,-0.4921482801437378,0.1854586005210876,0.3066896796226501,0.041002120822668,0.0,0.0,0.0,33.64043045043945,60.0,1120.6002197265625,-0.0,34.945560455322266,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9745483398437,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.8185119628906,292.0533752441406,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,571.2510375976562,-0.0,39.74021911621094,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.95721435546875,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9745483398437,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.8185119628906,292.0533752441406,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,571.2510375976562,-0.0,39.74021911621094,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1990966796875,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2143859863281,291.1499938964844,287.6329650878906,286.8974609375,293.3835144042969,297.81524658203125,292.2923889160156,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.4732971191406,-0.0,42.85140609741211,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742004394531,0.4858255982398987,0.050000000745058,0.0465610511600971,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742004394531,0.4858255982398987,0.050000000745058,0.049031026661396,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742004394531,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742004394531,0.4858255982398987,0.050000000745058,0.049031026661396,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742004394531,0.4858255982398987,0.050000000745058,0.2325820922851562,292.289306640625,290.6499938964844,287.6395874023437,286.9015808105469,293.386474609375,297.8147277832031,292.3650817871094,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,400.0506286621094,-0.0,43.74100875854492,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.0466030463576316,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.0490752533078193,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.2327918708324432,292.5672302246094,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.81475830078125,292.62677001953125,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.883544921875,-0.0,44.74308395385742,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.0466030463576316,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.0490752533078193,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5549011230469,0.483546644449234,0.050000000745058,0.2327918708324432,292.5672302246094,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.81475830078125,292.62677001953125,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.883544921875,-0.0,44.74308395385742,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4847631752490997,0.050000000745058,0.0465805679559707,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4847631752490997,0.050000000745058,0.0490515790879726,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4847631752490997,0.050000000745058,0.0362293310463428,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4847631752490997,0.050000000745058,0.0490515790879726,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4847631752490997,0.050000000745058,0.2326795756816864,292.6813659667969,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157653808594,292.7332763671875,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,263.0868835449219,-0.0,44.20825958251953,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7714233398437,0.4872685670852661,0.050000000745058,0.0465347580611705,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7714233398437,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7714233398437,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7714233398437,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7714233398437,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7807922363281,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172302246094,292.8259582519531,1.0,0.1854860186576843,1.0,1.0,0.9577215909957886,1.0,-0.4958382844924927,0.2160980105400085,0.2797402739524841,0.071336805820465,0.0,0.0,0.0,42.91062545776367,25.0,228.65440368652344,-0.0,43.11914443969727,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9034423828125,0.4933390915393829,0.050000000745058,0.0464282780885696,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9034423828125,0.4933390915393829,0.050000000745058,0.0488912127912044,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9034423828125,0.4933390915393829,0.050000000745058,0.0361108817160129,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9034423828125,0.4933390915393829,0.050000000745058,0.0488912127912044,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9034423828125,0.4933390915393829,0.050000000745058,0.2319188565015792,292.9108581542969,289.6499938964844,287.7319030761719,286.9643249511719,293.4046325683594,297.8201904296875,292.9463195800781,1.0,0.1802417635917663,1.0,1.0,0.9092361330986024,1.0,-0.4947037696838379,0.216653898358345,0.278049886226654,0.0723496451973915,0.0,0.0,0.0,40.06521224975586,25.0,180.3153381347656,-0.0,40.594947814941406,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.0360840559005737,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9404296875,289.1499938964844,287.7398986816406,286.97003173828125,293.4017028808594,297.821044921875,292.9736022949219,1.0,0.1785196363925933,1.0,1.0,0.896310031414032,1.0,-0.4943362474441528,0.2168496251106262,0.2774866223335266,0.0726847723126411,0.0,0.0,0.0,39.14338302612305,25.0,168.75051879882812,-0.0,39.77959442138672,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126342773437,0.500234067440033,0.050000000745058,0.0463181547820568,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126342773437,0.500234067440033,0.050000000745058,0.0487752482295036,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126342773437,0.500234067440033,0.050000000745058,0.036025233566761,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126342773437,0.500234067440033,0.050000000745058,0.0487752482295036,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126342773437,0.500234067440033,0.050000000745058,0.2313687801361084,293.018310546875,289.1499938964844,287.7647705078125,286.9880676269531,293.3883972167969,297.8238220214844,293.0452575683594,1.0,0.1749681532382965,1.0,1.0,0.8573707342147827,1.0,-0.4935302734375,0.2178267538547516,0.2757035195827484,0.0740066990256309,0.0,0.0,0.0,37.12273025512695,25.0,136.6720428466797,-0.0,37.99650573730469,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0511779785156,0.502744734287262,0.050000000745058,0.0462812259793281,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0511779785156,0.502744734287262,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0511779785156,0.502744734287262,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0511779785156,0.502744734287262,0.050000000745058,0.0487363599240779,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0511779785156,0.502744734287262,0.050000000745058,0.2311843186616897,293.0561828613281,288.6499938964844,287.7796325683594,286.9989624023437,293.3768310546875,297.82550048828125,293.079833984375,1.0,0.1731347441673278,1.0,1.0,0.8348984718322754,1.0,-0.4931367635726928,0.2186397165060043,0.2744970321655273,0.0750028565526008,0.0,0.0,0.0,36.1362533569336,25.0,119.61896514892578,-0.0,37.12810134887695,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.0461960695683956,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.0486466884613037,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.230758935213089,293.1293640136719,288.1499938964844,287.822021484375,287.03045654296875,293.1205139160156,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6729695200920105,1.0,-0.4922293424606323,0.2345293164253235,0.2576999962329864,0.0912972167134285,0.0,0.0,0.0,33.8637809753418,25.0,37.847354888916016,-0.0,35.13483428955078,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.0461960695683956,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.0486466884613037,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.509020209312439,0.050000000745058,0.230758935213089,293.1293640136719,288.1499938964844,287.822021484375,287.03045654296875,293.1205139160156,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6729695200920105,1.0,-0.4922293424606323,0.2345293164253235,0.2576999962329864,0.0912972167134285,0.0,0.0,0.0,33.8637809753418,25.0,37.847354888916016,-0.0,35.13483428955078,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.0358782075345516,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.2304245233535766,293.0906677246094,287.6499938964844,287.8667907714844,287.0642395019531,292.1078796386719,297.8338928222656,293.0497131347656,1.0,0.1653960049152374,1.0,1.0,0.5110406279563904,1.0,-0.4915159046649933,0.2913632094860077,0.2001526951789856,0.1483098119497299,0.0,0.0,0.0,32.083709716796875,25.0,-204.1592254638672,-0.0,33.58530044555664,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.0358782075345516,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09576416015625,0.514517605304718,0.050000000745058,0.2304245233535766,293.0906677246094,287.6499938964844,287.8667907714844,287.0642395019531,292.1078796386719,297.8338928222656,293.0497131347656,1.0,0.1653960049152374,1.0,1.0,0.5110406279563904,1.0,-0.4915159046649933,0.2913632094860077,0.2001526951789856,0.1483098119497299,0.0,0.0,0.0,32.083709716796875,25.0,-204.1592254638672,-0.0,33.58530044555664,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98736572265625,0.5448001027107239,0.050000000745058,0.0458498932421207,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.98736572265625,0.5448001027107239,0.050000000745058,0.0482821464538574,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98736572265625,0.5448001027107239,0.050000000745058,0.0356610268354415,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98736572265625,0.5448001027107239,0.050000000745058,0.0482821464538574,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9811096191406,0.6341884136199951,0.1432676166296005,0.3438300490379333,292.970458984375,287.6499938964844,287.8899841308594,287.0819091796875,291.1792907714844,297.8351745605469,292.8798522949219,1.0,0.1654734909534454,1.0,1.0,0.4300761222839355,1.0,-0.6260032653808594,0.4305196106433868,0.1954836547374725,0.2507737576961517,0.0,0.0,0.0,25.650047302246094,25.0,-457.1597900390625,-0.0,41.30197525024414,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6095886230469,0.6958138942718506,0.050000000745058,0.0452421195805072,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6095886230469,0.6958138942718506,0.050000000745058,0.0476421304047107,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6095886230469,0.6958138942718506,0.050000000745058,0.0351883135735988,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6095886230469,0.6958138942718506,0.050000000745058,0.0476421304047107,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5009460449219,0.9606327414512634,0.1447864472866058,0.588485836982727,292.4974670410156,287.1499938964844,287.9136657714844,287.1000366210937,290.1984558105469,297.8122863769531,292.3234558105469,1.0,0.1709745675325393,1.0,1.0,0.3440608978271484,1.0,-0.9170955419540404,0.7168378233909607,0.2002577185630798,0.480871707201004,0.0,0.0,0.0,12.35714626312256,25.0,-1073.009765625,-0.0,63.18180084228516,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.9522339701652528,0.1367255449295044,0.1175747960805893,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6132202148437,0.6902784109115601,0.050000000745058,0.0476517044007778,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6132202148437,0.6902784109115601,0.1338438689708709,0.0351953878998756,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6132202148437,0.6902784109115601,0.050000000745058,0.0476517044007778,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.9206869602203368,0.1455027759075164,0.5377975702285767,291.4773254394531,287.1499938964844,287.9519348144531,287.1295471191406,288.8862609863281,297.75323486328125,291.31207275390625,1.0,0.1755674928426742,1.0,1.0,0.2082400470972061,1.0,-0.943100929260254,0.8599126935005188,0.0831882581114769,0.6185676455497742,0.0,0.0,0.0,12.927431106567385,25.0,-1531.8773193359375,-0.0,68.5467300415039,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.96372252702713,0.135002925992012,0.1215582638978958,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470764160156,0.6904358863830566,0.050000000745058,0.0476513728499412,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.83976149559021,0.1343115270137787,0.0638769567012786,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470764160156,0.6904358863830566,0.050000000745058,0.0476513728499412,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22882080078125,0.9039545059204102,0.1457692831754684,0.5116254687309265,291.212646484375,286.6499938964844,287.9623107910156,287.1375732421875,288.6649169921875,297.7391357421875,291.0535583496094,1.0,0.1767811179161071,1.0,1.0,0.1720304489135742,1.0,-0.9508917927742004,0.8878434300422668,0.0630483627319336,0.6449410915374756,0.0,0.0,0.0,13.014760971069336,45.0,-1570.42333984375,-0.0,70.06507873535156,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.572021484375,0.9663415551185608,0.1308185160160064,0.1195295378565788,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.595703125,0.9151517748832704,0.1309742629528045,0.1087969094514846,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.572998046875,0.9628003239631652,0.1314404904842376,0.0919649973511695,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957092285156,0.6965175867080688,0.050000000745058,0.0476403199136257,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927734375,0.880038321018219,0.1467256993055343,0.4615195691585541,290.56396484375,286.6499938964844,287.9891357421875,287.1583557128906,288.0509948730469,297.7073974609375,290.4110107421875,1.0,0.183856800198555,1.0,1.0,0.0795458331704139,1.0,-0.9953855872154236,0.9921920895576476,0.0031934734433889,0.7403832674026489,0.0,0.0,0.0,13.279431343078612,45.0,-1636.928955078125,-0.0,78.74276733398438,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211181640625,0.9658492803573608,0.1277639716863632,0.1165934652090072,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218505859375,0.9646395444869996,0.1284208744764328,0.1223228573799133,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208435058594,0.9673076868057252,0.1284841448068618,0.0910945981740951,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.9028455018997192,0.1239124685525894,0.1024157330393791,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0440673828125,0.8737518191337585,0.1475628316402435,0.4414339363574981,290.00958251953125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6825561523437,289.8880615234375,1.0,0.1920780688524246,1.0,1.0,0.0,1.0,-1.0486775636672974,1.048675537109375,1.9710003016371047e-06,0.7865994572639465,0.0,0.0,0.0,13.695108413696287,65.0,-1533.6075439453125,-0.0,90.2132339477539,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.9318302273750304,0.1237170621752739,0.1125239133834838,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.9336024522781372,0.12430439889431,0.1190742403268814,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523864746094,0.9341174364089966,0.124553732573986,0.0880730003118515,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.918010413646698,0.1186004430055618,0.1140224337577819,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35650634765625,0.91632878780365,0.147482618689537,0.5382938385009766,289.34063720703125,286.1499938964844,288.0543518066406,287.2091979980469,288.0518493652344,297.62860107421875,289.2718505859375,1.0,0.2108271121978759,1.0,1.0,0.0,1.0,-1.15611469745636,1.1561135053634644,1.1671579613903305e-06,0.8738250732421875,0.0,0.0,0.0,15.817094802856444,65.0,-1145.205810546875,-0.0,120.3051986694336,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.9293935894966124,0.1229745000600814,0.1117885559797287,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352294921875,0.9311254620552064,0.1235518082976341,0.1182829812169075,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23516845703125,0.9317874312400818,0.1238496154546737,0.0875231698155403,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2371520996094,0.9147604703903198,0.1175519749522209,0.1129890903830528,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.236328125,0.9299598932266236,0.1469934582710266,0.5592809319496155,289.22320556640625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6123962402344,289.1612548828125,1.0,0.215859904885292,1.0,1.0,0.0,1.0,-1.1878890991210938,1.1878879070281982,1.2213441777930711e-06,0.8986940383911133,0.0,0.0,0.0,16.25673484802246,85.0,-1064.567626953125,-0.0,128.45086669921875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.7757058143615723,0.1191930398344993,0.1086845695972442,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7773016095161438,0.1200407072901725,0.1151451095938682,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592163085937,0.7780721783638,0.1203720197081565,0.085294023156166,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606811523437,0.7619794011116028,0.11271283775568,0.1085124090313911,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.8225827813148499,0.1419100165367126,0.6468347907066345,288.7510986328125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052795410156,288.7215576171875,1.0,0.2449496537446975,1.0,1.0,0.0,1.0,-1.2775307893753052,1.27752947807312,1.3857357998858788e-06,0.9717913866043092,0.0,0.0,0.0,27.86363983154297,73.0,-664.0780029296875,-0.0,179.4630126953125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.7757058143615723,0.1191930398344993,0.1086845695972442,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7773016095161438,0.1200407072901725,0.1151451095938682,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592163085937,0.7780721783638,0.1203720197081565,0.085294023156166,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606811523437,0.7619794011116028,0.11271283775568,0.1085124090313911,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.8225827813148499,0.1419100165367126,0.6468347907066345,288.7510986328125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052795410156,288.7215576171875,1.0,0.2449496537446975,1.0,1.0,0.0,1.0,-1.2775307893753052,1.27752947807312,1.3857357998858788e-06,0.9717913866043092,0.0,0.0,0.0,27.86363983154297,73.0,-664.0780029296875,-0.0,179.4630126953125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250915527344,0.721062421798706,0.1174616813659668,0.1073632165789604,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249694824219,0.7229050993919373,0.1185808032751083,0.1139848083257675,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.723437488079071,0.1188144907355308,0.0843880251049995,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.7076308727264404,0.1106898635625839,0.1067929044365882,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224975585937,0.7612072825431824,0.1395875364542007,0.6368294358253479,288.619140625,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4581298828125,288.5972900390625,1.0,0.2535459101200104,1.0,1.0,0.0,1.0,-1.2593878507614136,1.2593865394592283,1.3514825241145445e-06,0.9571531414985656,0.0,0.0,0.0,36.26312255859375,73.0,-496.6657409667969,-0.0,191.6084442138672,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.69117671251297,0.1160132586956024,0.1061658486723899,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.6937764286994934,0.1174052283167839,0.1129825115203857,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.6941425204277039,0.1175221428275108,0.0835722759366035,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.6765597462654114,0.10899468511343,0.1052783131599426,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.7315970063209534,0.1377863883972168,0.6287522912025452,288.52197265625,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41943359375,288.5057067871094,1.0,0.2595344185829162,1.0,1.0,0.0,1.0,-1.244251728057861,1.2442504167556765,1.3233145637059351e-06,0.9449110627174376,0.0,0.0,0.0,42.259521484375,61.0,-367.4790649414063,-0.0,199.312240600586,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.6630153059959412,0.1139518767595291,0.1043217703700065,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6664809584617615,0.1158281192183494,0.1115198209881782,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6663663983345032,0.1157113760709762,0.0823274925351142,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.6485134363174438,0.1064793691039085,0.1028967276215553,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022827148437,0.7040488123893738,0.135397583246231,0.6175631880760193,288.4010009765625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927917480469,1.0,0.2652104198932647,1.0,1.0,0.0,1.0,-1.2224940061569214,1.2224926948547363,1.283481537939224e-06,0.9272782802581788,0.0,0.0,0.0,48.81394577026367,49.0,-190.90928649902344,-0.0,205.7196044921875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
