time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.6630153059959412,0.1139518767595291,0.1043217703700065,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6664809584617615,0.1158281192183494,0.1115198209881782,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6663663983345032,0.1157113760709762,0.0823274925351142,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.6485134363174438,0.1064793691039085,0.1028967276215553,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022827148437,0.7040488123893738,0.135397583246231,0.6175631880760193,288.4010009765625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927917480469,1.0,0.2652104198932647,1.0,1.0,0.0,1.0,-1.2224940061569214,1.2224926948547363,1.283481537939224e-06,0.9272782802581788,0.0,0.0,0.0,48.81394577026367,49.0,-190.90928649902344,-0.0,205.7196044921875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6570801734924316,0.1128125339746475,0.1031476855278015,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6613090634346008,0.1150842234492302,0.1106776595115661,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6607742309570312,0.1147566512227058,0.0815538614988327,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6419621706008911,0.1048992946743965,0.1012410447001457,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6977393627166748,0.1341745108366012,0.6111131310462952,288.3467102050781,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3227233886719,288.3436889648437,1.0,0.2646501064300537,1.0,1.0,0.0,1.0,-1.2094124555587769,1.2094112634658811,1.2598902685567737e-06,0.9166406393051147,0.0,0.0,0.0,49.76671600341797,37.0,-85.16629791259766,-0.0,203.2851104736328,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6570801734924316,0.1128125339746475,0.1031476855278015,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6613090634346008,0.1150842234492302,0.1106776595115661,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6607742309570312,0.1147566512227058,0.0815538614988327,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6419621706008911,0.1048992946743965,0.1012410447001457,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6977393627166748,0.1341745108366012,0.6111131310462952,288.3467102050781,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3227233886719,288.3436889648437,1.0,0.2646501064300537,1.0,1.0,0.0,1.0,-1.2094124555587769,1.2094112634658811,1.2598902685567737e-06,0.9166406393051147,0.0,0.0,0.0,49.76671600341797,37.0,-85.16629791259766,-0.0,203.2851104736328,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6641889810562134,0.1123396381735801,0.1024792045354843,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6692654490470886,0.1149422004818916,0.1103004291653633,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683186292648315,0.1144230365753173,0.0811385065317154,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6475845575332642,0.1039958149194717,0.1001269742846489,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7057791352272034,0.1337234228849411,0.6077808737754822,288.33404541015625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3343200683594,1.0,0.2597324550151825,1.0,1.0,0.0,1.0,-1.202319622039795,1.20231831073761,1.2471917898437823e-06,0.910838544368744,0.0,0.0,0.0,46.816253662109375,25.0,-21.67334747314453,-0.0,194.88442993164065,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6641889810562134,0.1123396381735801,0.1024792045354843,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6692654490470886,0.1149422004818916,0.1103004291653633,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683186292648315,0.1144230365753173,0.0811385065317154,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6475845575332642,0.1039958149194717,0.1001269742846489,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7057791352272034,0.1337234228849411,0.6077808737754822,288.33404541015625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3343200683594,1.0,0.2597324550151825,1.0,1.0,0.0,1.0,-1.202319622039795,1.20231831073761,1.2471917898437823e-06,0.910838544368744,0.0,0.0,0.0,46.816253662109375,25.0,-21.67334747314453,-0.0,194.88442993164065,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830430626869202,0.1123270317912101,0.1021672114729881,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890268325805664,0.1152178049087524,0.1102536171674728,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.687649667263031,0.1145205423235893,0.080977089703083,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6642686724662781,0.1035657078027725,0.0994001924991607,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7246516346931458,0.1337747275829315,0.6064758896827698,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492736816406,1.0,0.2517153620719909,1.0,1.0,0.0,1.0,-1.1992549896240234,1.1992536783218384,1.241699578713451e-06,0.9082924723625184,0.0,0.0,0.0,41.26681518554688,25.0,16.400978088378906,-0.0,182.5608062744141,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830430626869202,0.1123270317912101,0.1021672114729881,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890268325805664,0.1152178049087524,0.1102536171674728,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.687649667263031,0.1145205423235893,0.080977089703083,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6642686724662781,0.1035657078027725,0.0994001924991607,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7246516346931458,0.1337747275829315,0.6064758896827698,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492736816406,1.0,0.2517153620719909,1.0,1.0,0.0,1.0,-1.1992549896240234,1.1992536783218384,1.241699578713451e-06,0.9082924723625184,0.0,0.0,0.0,41.26681518554688,25.0,16.400978088378906,-0.0,182.5608062744141,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.69290691614151,0.112444631755352,0.1021492779254913,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6992549896240234,0.1154685392975807,0.1103636845946312,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6976813077926636,0.1146866008639335,0.0809983313083648,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6732187867164612,0.1034802347421646,0.0991871878504753,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7337732315063477,0.1339294165372848,0.6065472960472107,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3627014160156,1.0,0.2486350089311599,1.0,1.0,0.0,1.0,-1.199220061302185,1.1992188692092896,1.2416046502039535e-06,0.9082236886024476,0.0,0.0,0.0,38.884422302246094,25.0,29.17055320739746,-0.0,177.68875122070312,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.702170729637146,0.1126210615038871,0.1022059619426727,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088155150413513,0.1157736554741859,0.110547199845314,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.707063615322113,0.1149087101221084,0.0810753181576728,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.6817491054534912,0.1034585461020469,0.0990571156144142,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7423999309539795,0.134143516421318,0.6069985032081604,288.3754272460937,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.37890625,1.0,0.2459865361452102,1.0,1.0,0.0,1.0,-1.1999856233596802,1.199984431266785,1.242930920852814e-06,0.9088057279586792,0.0,0.0,0.0,36.88543701171875,25.0,38.96815490722656,-0.0,173.84649658203125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190660238265991,0.1131051629781723,0.1024780198931694,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255769371986389,0.1165041998028755,0.1110702157020568,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7236811518669128,0.1154761463403701,0.0813470557332038,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.698144257068634,0.10355956107378,0.0989771708846092,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593466639518738,0.1346953064203262,0.6086747646331787,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418217211961746,1.0,1.0,0.0,1.0,-1.203181505203247,1.2031803131103516,1.2485450042731827e-06,0.9113178849220276,0.0,0.0,0.0,33.610595703125,25.0,52.06866836547852,-0.0,168.13221740722656,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190660238265991,0.1131051629781723,0.1024780198931694,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255769371986389,0.1165041998028755,0.1110702157020568,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7236811518669128,0.1154761463403701,0.0813470557332038,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.698144257068634,0.10355956107378,0.0989771708846092,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593466639518738,0.1346953064203262,0.6086747646331787,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418217211961746,1.0,1.0,0.0,1.0,-1.203181505203247,1.2031803131103516,1.2485450042731827e-06,0.9113178849220276,0.0,0.0,0.0,33.610595703125,25.0,52.06866836547852,-0.0,168.13221740722656,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334061861038208,0.1137144789099693,0.1029031947255134,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404252886772156,0.1173463985323906,0.1117414161562919,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381767630577087,0.116157092154026,0.0817299485206604,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130323648452759,0.1037991866469383,0.0990724042057991,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755913734436035,0.1353494375944137,0.6110295653343201,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388708442449569,1.0,1.0,0.0,1.0,-1.207897424697876,1.2078962326049805,1.2568912097776774e-06,0.9150622487068176,0.0,0.0,0.0,31.104337692260746,25.0,59.25629806518555,-0.0,164.42347717285156,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334061861038208,0.1137144789099693,0.1029031947255134,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404252886772156,0.1173463985323906,0.1117414161562919,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381767630577087,0.116157092154026,0.0817299485206604,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130323648452759,0.1037991866469383,0.0990724042057991,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755913734436035,0.1353494375944137,0.6110295653343201,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388708442449569,1.0,1.0,0.0,1.0,-1.207897424697876,1.2078962326049805,1.2568912097776774e-06,0.9150622487068176,0.0,0.0,0.0,31.104337692260746,25.0,59.25629806518555,-0.0,164.42347717285156,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455233335494995,0.1143517196178436,0.1033891811966896,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532631158828735,0.118186816573143,0.1124480664730072,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506082653999329,0.1168486922979354,0.0821481123566627,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244483828544617,0.1041037961840629,0.0992680341005325,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894687056541443,0.1359980702400207,0.6135456562042236,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447509765625,288.5017395019531,1.0,0.2369837462902069,1.0,1.0,0.0,1.0,-1.213085651397705,1.2130844593048096,1.266128606403072e-06,0.9191972017288208,0.0,0.0,0.0,29.32065391540528,25.0,62.52657318115234,-0.0,162.31690979003906,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465417981147766,0.1144098415970802,0.1034347936511039,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543468475341797,0.1182620599865913,0.1125125586986541,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516552209854126,0.1169109866023063,0.0821866989135742,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.725364625453949,0.1041332110762596,0.0992888137698173,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906183004379272,0.136055588722229,0.6137744784355164,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.50537109375,1.0,0.2368502765893936,1.0,1.0,0.0,1.0,-1.2135636806488037,1.2135624885559082,1.266982508241199e-06,0.9195786714553832,0.0,0.0,0.0,29.18490219116211,25.0,62.70192337036133,-0.0,162.18084716796875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587502002716064,0.1151681020855903,0.1040438190102577,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673435211181641,0.1192259490489959,0.1133521124720573,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641914486885071,0.1177134290337562,0.0826938673853874,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360669374465942,0.1045346185564994,0.0995918363332748,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040760159492493,0.1367826163768768,0.6167261004447937,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511779785156,1.0,0.2355404049158096,1.0,1.0,0.0,1.0,-1.2198177576065063,1.2198164463043213,1.2781922578142255e-06,0.924574851989746,0.0,0.0,0.0,27.71459579467773,25.0,63.72275924682617,-0.0,161.02346801757812,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587502002716064,0.1151681020855903,0.1040438190102577,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673435211181641,0.1192259490489959,0.1133521124720573,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641914486885071,0.1177134290337562,0.0826938673853874,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360669374465942,0.1045346185564994,0.0995918363332748,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040760159492493,0.1367826163768768,0.6167261004447937,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511779785156,1.0,0.2355404049158096,1.0,1.0,0.0,1.0,-1.2198177576065063,1.2198164463043213,1.2781922578142255e-06,0.924574851989746,0.0,0.0,0.0,27.71459579467773,25.0,63.72275924682617,-0.0,161.02346801757812,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644757032394409,0.1155663728713989,0.1043716743588447,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734262347221375,0.1197207123041153,0.1137906834483146,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700504064559937,0.1181281134486198,0.0829616785049438,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409822940826416,0.1047553494572639,0.0997689813375473,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100745677947998,0.1371476650238037,0.6182416677474976,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.57391357421875,1.0,0.235100120306015,1.0,1.0,0.0,1.0,-1.2230910062789917,1.2230896949768066,1.2840880572184687e-06,0.9271929860115052,0.0,0.0,0.0,27.115758895874023,25.0,63.58140563964844,-0.0,160.7669677734375,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.769936203956604,0.1159754991531372,0.1047126427292823,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792118787765503,0.1202218383550643,0.1142389103770256,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756200432777405,0.1185498237609863,0.0832370370626449,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456458210945129,0.1049872264266014,0.0999603122472763,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154624104499817,0.1375111937522888,0.6197683215141296,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347779124975204,1.0,1.0,0.0,1.0,-1.226430892944336,1.2264295816421509,1.2901243735541357e-06,0.9298665523529052,0.0,0.0,0.0,26.592449188232425,25.0,63.1055793762207,-0.0,160.68605041503906,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800406813621521,0.1168222576379776,0.1054285168647766,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898658514022827,0.1212384700775146,0.1151580065488815,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858697772026062,0.1194101944565773,0.0838060826063156,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542608380317688,0.1054799556732177,0.1003792881965637,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248847126960754,0.1382284760475158,0.6228213310241699,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344280481338501,1.0,1.0,0.0,1.0,-1.2332439422607422,1.2332426309585571,1.3025011185163748e-06,0.9353261590003968,0.0,0.0,0.0,25.73595428466797,25.0,61.34980773925781,-0.0,160.95985412597656,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800406813621521,0.1168222576379776,0.1054285168647766,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898658514022827,0.1212384700775146,0.1151580065488815,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858697772026062,0.1194101944565773,0.0838060826063156,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542608380317688,0.1054799556732177,0.1003792881965637,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248847126960754,0.1382284760475158,0.6228213310241699,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344280481338501,1.0,1.0,0.0,1.0,-1.2332439422607422,1.2332426309585571,1.3025011185163748e-06,0.9353261590003968,0.0,0.0,0.0,25.73595428466797,25.0,61.34980773925781,-0.0,160.95985412597656,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789046585559845,0.1177019029855728,0.1061829999089241,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992907166481018,0.1222674623131752,0.1160987541079521,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949317097663879,0.1202882826328277,0.0843944624066352,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619541883468628,0.106006272137165,0.1008395329117775,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329364657402039,0.1389266103506088,0.6258347034454346,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343934178352356,1.0,1.0,0.0,1.0,-1.2401546239852903,1.2401533126831057,1.3151419580026411e-06,0.9408718347549438,0.0,0.0,0.0,25.08584976196289,25.0,58.74441909790039,-0.0,161.6986846923828,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789046585559845,0.1177019029855728,0.1061829999089241,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992907166481018,0.1222674623131752,0.1160987541079521,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949317097663879,0.1202882826328277,0.0843944624066352,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619541883468628,0.106006272137165,0.1008395329117775,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329364657402039,0.1389266103506088,0.6258347034454346,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343934178352356,1.0,1.0,0.0,1.0,-1.2401546239852903,1.2401533126831057,1.3151419580026411e-06,0.9408718347549438,0.0,0.0,0.0,25.08584976196289,25.0,58.74441909790039,-0.0,161.6986846923828,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970243096351624,0.1186122074723243,0.1069708615541458,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075517416000366,0.1233037412166595,0.1170535683631897,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028890490531921,0.1211806386709213,0.0849978849291801,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687844038009644,0.1065591946244239,0.1013330519199371,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399024605751038,0.1396003067493438,0.6287732720375061,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345962971448898,1.0,1.0,0.0,1.0,-1.247090458869934,1.247089147567749,1.3279138784128008e-06,0.9464415311813354,0.0,0.0,0.0,24.594873428344727,25.0,56.03116607666016,-0.0,162.7879180908203,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970243096351624,0.1186122074723243,0.1069708615541458,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075517416000366,0.1233037412166595,0.1170535683631897,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028890490531921,0.1211806386709213,0.0849978849291801,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687844038009644,0.1065591946244239,0.1013330519199371,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399024605751038,0.1396003067493438,0.6287732720375061,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345962971448898,1.0,1.0,0.0,1.0,-1.247090458869934,1.247089147567749,1.3279138784128008e-06,0.9464415311813354,0.0,0.0,0.0,24.594873428344727,25.0,56.03116607666016,-0.0,162.7879180908203,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040931224822998,0.1195524260401725,0.1077907979488372,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145382404327393,0.1243454664945602,0.1180185601115226,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097954392433167,0.1220850795507431,0.0856136158108711,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.774828314781189,0.1071323975920677,0.1018517911434173,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459511995315552,0.1402474194765091,0.6316166520118713,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349777370691299,1.0,1.0,0.0,1.0,-1.2540079355239868,1.2540065050125122,1.340733319921128e-06,0.9519961476325988,0.0,0.0,0.0,24.226598739624023,25.0,54.256446838378906,-0.0,164.14219665527344,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040931224822998,0.1195524260401725,0.1077907979488372,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145382404327393,0.1243454664945602,0.1180185601115226,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097954392433167,0.1220850795507431,0.0856136158108711,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.774828314781189,0.1071323975920677,0.1018517911434173,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459511995315552,0.1402474194765091,0.6316166520118713,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349777370691299,1.0,1.0,0.0,1.0,-1.2540079355239868,1.2540065050125122,1.340733319921128e-06,0.9519961476325988,0.0,0.0,0.0,24.226598739624023,25.0,54.256446838378906,-0.0,164.14219665527344,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073159456253052,0.120032824575901,0.1082115620374679,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176422119140625,0.1248684823513031,0.1185044646263122,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128381371498108,0.1225418075919151,0.0859256535768508,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775893211364746,0.1074264794588089,0.1021195203065872,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486761450767517,0.1405611336231231,0.6330006122589111,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.2352210134267807,1.0,1.0,0.0,1.0,-1.257453441619873,1.2574520111083984,1.3471492366079474e-06,0.9547629356384276,0.0,0.0,0.0,24.07922744750977,25.0,53.6407585144043,-0.0,164.89834594726562,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103045225143433,0.1205199286341667,0.108639121055603,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205493092536926,0.1253931075334549,0.1189926192164421,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156668543815613,0.1230016276240348,0.0862404331564903,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802032828330994,0.107727400958538,0.1023935079574585,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512284755706787,0.140868529677391,0.63435959815979,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354927957057953,1.0,1.0,0.0,1.0,-1.2608906030654907,1.2608892917633057,1.3535701555156263e-06,0.957523226737976,0.0,0.0,0.0,23.951885223388672,25.0,53.15644836425781,-0.0,165.6982421875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815735399723053,0.1215142607688903,0.1095140725374221,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259094953536987,0.126447856426239,0.1199757680296897,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208334445953369,0.123929888010025,0.0868775695562362,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850787043571472,0.1083531752228736,0.1029653921723365,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558927774429321,0.1414654999971389,0.6370049118995667,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361064702272415,1.0,1.0,0.0,1.0,-1.2677476406097412,1.2677462100982666,1.366440869787766e-06,0.9630307555198668,0.0,0.0,0.0,23.746070861816406,25.0,52.47629165649414,-0.0,167.40882873535156,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815735399723053,0.1215142607688903,0.1095140725374221,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259094953536987,0.126447856426239,0.1199757680296897,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208334445953369,0.123929888010025,0.0868775695562362,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850787043571472,0.1083531752228736,0.1029653921723365,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558927774429321,0.1414654999971389,0.6370049118995667,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361064702272415,1.0,1.0,0.0,1.0,-1.2677476406097412,1.2677462100982666,1.366440869787766e-06,0.9630307555198668,0.0,0.0,0.0,23.746070861816406,25.0,52.47629165649414,-0.0,167.40882873535156,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206390142440796,0.1225353777408599,0.1104151532053947,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308119177818298,0.1275111138820648,0.1209686398506164,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255082964897156,0.1248691976070404,0.0875239968299865,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895678281784058,0.1090073436498642,0.1035672128200531,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600606918334961,0.1420403271913528,0.6395580768585205,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367946356534958,1.0,1.0,0.0,1.0,-1.274584174156189,1.274582862854004,1.379355580866104e-06,0.9685239791870116,0.0,0.0,0.0,23.59231185913086,25.0,52.06264114379883,-0.0,169.24142456054688,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206390142440796,0.1225353777408599,0.1104151532053947,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308119177818298,0.1275111138820648,0.1209686398506164,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255082964897156,0.1248691976070404,0.0875239968299865,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895678281784058,0.1090073436498642,0.1035672128200531,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600606918334961,0.1420403271913528,0.6395580768585205,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367946356534958,1.0,1.0,0.0,1.0,-1.274584174156189,1.274582862854004,1.379355580866104e-06,0.9685239791870116,0.0,0.0,0.0,23.59231185913086,25.0,52.06264114379883,-0.0,169.24142456054688,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.825187087059021,0.123580016195774,0.1113397255539894,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835393488407135,0.1285842359066009,0.1219720169901847,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298398852348328,0.1258196830749511,0.0881792828440666,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937621474266052,0.1096876934170723,0.1041955575346946,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638360500335693,0.1425953656435012,0.642026960849762,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375384271144867,1.0,1.0,0.0,1.0,-1.281402826309204,1.281401515007019,1.392319632032013e-06,0.9740058183670044,0.0,0.0,0.0,23.47754669189453,25.0,51.8128547668457,-0.0,171.17013549804688,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.825187087059021,0.123580016195774,0.1113397255539894,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835393488407135,0.1285842359066009,0.1219720169901847,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298398852348328,0.1258196830749511,0.0881792828440666,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937621474266052,0.1096876934170723,0.1041955575346946,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638360500335693,0.1425953656435012,0.642026960849762,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375384271144867,1.0,1.0,0.0,1.0,-1.281402826309204,1.281401515007019,1.392319632032013e-06,0.9740058183670044,0.0,0.0,0.0,23.47754669189453,25.0,51.8128547668457,-0.0,171.17013549804688,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
