time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294987082481384,0.1246453523635864,0.1122844070196151,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397573232650757,0.12966850399971,0.122986726462841,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339385390281677,0.1267819106578827,0.0888434723019599,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977465391159058,0.1103943884372711,0.1048498600721359,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673098683357239,0.1431328356266021,0.6444199085235596,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383239716291427,1.0,1.0,0.0,1.0,-1.2882100343704224,1.2882086038589478,1.405345756211318e-06,0.9794824719429016,0.0,0.0,0.0,23.39169692993164,25.0,51.66280364990234,-0.0,173.1762237548828,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294987082481384,0.1246453523635864,0.1122844070196151,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397573232650757,0.12966850399971,0.122986726462841,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339385390281677,0.1267819106578827,0.0888434723019599,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977465391159058,0.1103943884372711,0.1048498600721359,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673098683357239,0.1431328356266021,0.6444199085235596,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383239716291427,1.0,1.0,0.0,1.0,-1.2882100343704224,1.2882086038589478,1.405345756211318e-06,0.9794824719429016,0.0,0.0,0.0,23.39169692993164,25.0,51.66280364990234,-0.0,173.1762237548828,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315955400466919,0.125185415148735,0.1127637550234794,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418838381767273,0.1302151679992675,0.1234985738992691,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.835928201675415,0.1272676587104797,0.08917897939682,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996833324432373,0.1107576712965965,0.1051866933703422,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689588904380798,0.1433955729007721,0.6455901861190796,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387290149927139,1.0,1.0,0.0,1.0,-1.291611671447754,1.2916102409362793,1.4118869557933067e-06,0.9822210669517516,0.0,0.0,0.0,23.35707092285156,25.0,51.61186218261719,-0.0,174.20379638671875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336658477783203,0.1257303357124328,0.1132476404309272,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439850211143494,0.1307650506496429,0.1240135729312896,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378902673721313,0.1277566105127334,0.0895168259739875,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015939593315125,0.1111278906464576,0.105530060827732,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.870560884475708,0.1436545699834823,0.6467440724372864,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391408532857895,1.0,1.0,0.0,1.0,-1.2950135469436646,1.29501211643219,1.4184498695613e-06,0.9849611520767212,0.0,0.0,0.0,23.32689476013184,25.0,51.572265625,-0.0,175.2459716796875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377606272697449,0.126834750175476,0.1142288371920585,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481419682502747,0.1318749338388443,0.1250533163547516,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417631983757019,0.1287445724010467,0.0901996940374374,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053712248802185,0.1118918135762214,0.1062387079000473,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736552000045776,0.1441620886325836,0.6490054726600647,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399818003177642,1.0,1.0,0.0,1.0,-1.3018243312835691,1.3018229007720947,1.431654141015315e-06,0.990451455116272,0.0,0.0,0.0,23.277118682861328,25.0,51.51744842529297,-0.0,177.3704376220703,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377606272697449,0.126834750175476,0.1142288371920585,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481419682502747,0.1318749338388443,0.1250533163547516,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417631983757019,0.1287445724010467,0.0901996940374374,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053712248802185,0.1118918135762214,0.1062387079000473,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736552000045776,0.1441620886325836,0.6490054726600647,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399818003177642,1.0,1.0,0.0,1.0,-1.3018243312835691,1.3018229007720947,1.431654141015315e-06,0.990451455116272,0.0,0.0,0.0,23.277118682861328,25.0,51.51744842529297,-0.0,177.3704376220703,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418371081352234,0.1279587298631668,0.1152279153466224,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522776365280151,0.1329990774393081,0.1261066794395446,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456088900566101,0.1297465413808822,0.0908924788236618,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090751767158508,0.1126864105463028,0.1069768518209457,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766440749168396,0.1446567326784134,0.6512094140052795,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408416867256164,1.0,1.0,0.0,1.0,-1.3086512088775637,1.3086497783660889,1.4449771015279111e-06,0.9959613084793092,0.0,0.0,0.0,23.23799133300781,25.0,51.48405456542969,-0.0,179.54351806640625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418371081352234,0.1279587298631668,0.1152279153466224,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522776365280151,0.1329990774393081,0.1261066794395446,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456088900566101,0.1297465413808822,0.0908924788236618,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090751767158508,0.1126864105463028,0.1069768518209457,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766440749168396,0.1446567326784134,0.6512094140052795,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408416867256164,1.0,1.0,0.0,1.0,-1.3086512088775637,1.3086497783660889,1.4449771015279111e-06,0.9959613084793092,0.0,0.0,0.0,23.23799133300781,25.0,51.48405456542969,-0.0,179.54351806640625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459356427192688,0.1291025876998901,0.1162449941039085,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.856428861618042,0.1341383308172226,0.1271743774414062,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494657874107361,0.1307632476091385,0.0915956124663353,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126965761184692,0.1135114058852195,0.1077440977096557,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795660734176636,0.1451396197080612,0.6533604860305786,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417169362306594,1.0,1.0,0.0,1.0,-1.3155009746551514,1.3154995441436768,1.4584331893274791e-06,1.001496434211731,0.0,0.0,0.0,23.20639419555664,25.0,51.46349334716797,-0.0,181.7611083984375,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459356427192688,0.1291025876998901,0.1162449941039085,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.856428861618042,0.1341383308172226,0.1271743774414062,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494657874107361,0.1307632476091385,0.0915956124663353,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126965761184692,0.1135114058852195,0.1077440977096557,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795660734176636,0.1451396197080612,0.6533604860305786,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417169362306594,1.0,1.0,0.0,1.0,-1.3155009746551514,1.3154995441436768,1.4584331893274791e-06,1.001496434211731,0.0,0.0,0.0,23.20639419555664,25.0,51.46349334716797,-0.0,181.7611083984375,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500878214836121,0.1302665472030639,0.1172801777720451,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606247305870056,0.1352933198213577,0.1282569319009781,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533643484115601,0.1317953020334243,0.0923094451427459,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162859678268433,0.1143656000494957,0.1085394918918609,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824527859687805,0.1456120014190673,0.655463695526123,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.242604985833168,1.0,1.0,0.0,1.0,-1.322379469871521,1.3223780393600464,1.4720353647135198e-06,1.0070618391036987,0.0,0.0,0.0,23.179969787597656,25.0,51.45055389404297,-0.0,184.0204620361328,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500878214836121,0.1302665472030639,0.1172801777720451,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606247305870056,0.1352933198213577,0.1282569319009781,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533643484115601,0.1317953020334243,0.0923094451427459,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162859678268433,0.1143656000494957,0.1085394918918609,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824527859687805,0.1456120014190673,0.655463695526123,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.242604985833168,1.0,1.0,0.0,1.0,-1.322379469871521,1.3223780393600464,1.4720353647135198e-06,1.0070618391036987,0.0,0.0,0.0,23.179969787597656,25.0,51.45055389404297,-0.0,184.0204620361328,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521915674209595,0.1308563500642776,0.1178047955036163,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627460598945618,0.1358770281076431,0.1288040727376938,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553364872932434,0.1323174089193344,0.0926705971360206,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180803656578064,0.1148031055927276,0.1089473217725753,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.88388991355896,0.1458445787429809,0.6564987301826477,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430533766746521,1.0,1.0,0.0,1.0,-1.3258315324783323,1.3258299827575684,1.478895683248993e-06,1.0098575353622437,0.0,0.0,0.0,23.16820335388184,25.0,51.44601440429688,-0.0,185.16554260253903,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543175458908081,0.1314511895179748,0.1183339208364486,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648865818977356,0.1364648044109344,0.1293549984693527,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573277592658997,0.1328434944152832,0.0930345058441162,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198797702789307,0.1152468994259834,0.1093612089753151,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853277564048767,0.1460750997066497,0.6575241088867188,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435043454170227,1.0,1.0,0.0,1.0,-1.3292925357818604,1.3292911052703855,1.4857968153592085e-06,1.0126622915267944,0.0,0.0,0.0,23.1570987701416,25.0,51.44230651855469,-0.0,186.32049560546875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586456775665283,0.1326560080051422,0.1194057241082191,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692348003387451,0.1376533806324005,0.1304688602685928,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.861376941204071,0.1339078098535537,0.0937707126140594,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235097527503967,0.1161532178521156,0.1102066859602928,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882156610488892,0.1465304940938949,0.6595487594604492,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444135546684265,1.0,1.0,0.0,1.0,-1.33624529838562,1.336243748664856,1.4997287962614791e-06,1.0183013677597046,0.0,0.0,0.0,23.136266708374023,25.0,51.43669891357422,-0.0,188.66004943847656,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586456775665283,0.1326560080051422,0.1194057241082191,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692348003387451,0.1376533806324005,0.1304688602685928,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.861376941204071,0.1339078098535537,0.0937707126140594,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235097527503967,0.1161532178521156,0.1102066859602928,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882156610488892,0.1465304940938949,0.6595487594604492,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444135546684265,1.0,1.0,0.0,1.0,-1.33624529838562,1.336243748664856,1.4997287962614791e-06,1.0183013677597046,0.0,0.0,0.0,23.136266708374023,25.0,51.43669891357422,-0.0,188.66004943847656,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630912899971008,0.1338818371295929,0.1204962730407714,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736899495124817,0.138861745595932,0.1316007822751999,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655309081077576,0.1349892169237136,0.0945187360048294,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272099494934082,0.1170859858393669,0.1110768914222717,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911353945732117,0.1469789743423462,0.6615410447120667,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453324794769287,1.0,1.0,0.0,1.0,-1.3432471752166748,1.3432456254959106,1.5138517710511223e-06,1.0239861011505127,0.0,0.0,0.0,23.11641311645508,25.0,51.432899475097656,-0.0,191.0406188964844,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630912899971008,0.1338818371295929,0.1204962730407714,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736899495124817,0.138861745595932,0.1316007822751999,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655309081077576,0.1349892169237136,0.0945187360048294,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272099494934082,0.1170859858393669,0.1110768914222717,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911353945732117,0.1469789743423462,0.6615410447120667,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453324794769287,1.0,1.0,0.0,1.0,-1.3432471752166748,1.3432456254959106,1.5138517710511223e-06,1.0239861011505127,0.0,0.0,0.0,23.11641311645508,25.0,51.432899475097656,-0.0,191.0406188964844,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676710724830627,0.1351290047168731,0.1216058507561683,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782710433006287,0.1400919407606125,0.132752850651741,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869806706905365,0.136088341474533,0.0952789634466171,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310120105743408,0.1180462315678596,0.1119728460907936,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941051959991455,0.1474214345216751,0.663504958152771,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462611496448516,1.0,1.0,0.0,1.0,-1.3503077030181885,1.3503061532974243,1.5281862033589275e-06,1.029723048210144,0.0,0.0,0.0,23.09662628173828,25.0,51.43033599853516,-0.0,193.46401977539065,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676710724830627,0.1351290047168731,0.1216058507561683,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782710433006287,0.1400919407606125,0.132752850651741,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869806706905365,0.136088341474533,0.0952789634466171,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310120105743408,0.1180462315678596,0.1119728460907936,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941051959991455,0.1474214345216751,0.663504958152771,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462611496448516,1.0,1.0,0.0,1.0,-1.3503077030181885,1.3503061532974243,1.5281862033589275e-06,1.029723048210144,0.0,0.0,0.0,23.09662628173828,25.0,51.43033599853516,-0.0,193.46401977539065,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723932504653931,0.1363969594240188,0.1227339953184127,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829869627952576,0.1413442492485046,0.1339255571365356,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742136359214783,0.1372050493955612,0.0960513427853584,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349376916885376,0.119033396244049,0.1128941401839256,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971371054649353,0.1478588730096817,0.6654449701309204,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471995651721954,1.0,1.0,0.0,1.0,-1.3574316501617432,1.357430100440979,1.5427431208081543e-06,1.035515069961548,0.0,0.0,0.0,23.07639503479004,25.0,51.42856597900391,-0.0,195.9314422607422,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723932504653931,0.1363969594240188,0.1227339953184127,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829869627952576,0.1413442492485046,0.1339255571365356,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742136359214783,0.1372050493955612,0.0960513427853584,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349376916885376,0.119033396244049,0.1128941401839256,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971371054649353,0.1478588730096817,0.6654449701309204,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471995651721954,1.0,1.0,0.0,1.0,-1.3574316501617432,1.357430100440979,1.5427431208081543e-06,1.035515069961548,0.0,0.0,0.0,23.07639503479004,25.0,51.42856597900391,-0.0,195.9314422607422,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748103380203247,0.1370390355587005,0.1233053132891655,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853981494903564,0.1419792473316192,0.1345201879739761,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764691948890686,0.1377703994512558,0.0964423641562461,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369540572166443,0.1195375174283981,0.1133647263050079,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986789584159851,0.1480758637189865,0.6664066910743713,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365783691406,1.0,0.2476726919412613,1.0,1.0,0.0,1.0,-1.3610199689865112,1.361018419265747,1.5501110510740546e-06,1.0384334325790403,0.0,0.0,0.0,23.066041946411133,25.0,51.42794799804688,-0.0,197.18267822265625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772643208503723,0.1376861333847046,0.1238811239600181,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878443241119385,0.1426198482513427,0.1351200491189956,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787593245506287,0.1383401751518249,0.0968364402651786,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390076756477356,0.1200481876730918,0.1138414964079856,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002392292022705,0.1482918858528137,0.667363703250885,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481483370065689,1.0,1.0,0.0,1.0,-1.3646255731582642,1.3646240234375,1.5575379848087325e-06,1.0413662195205688,0.0,0.0,0.0,23.055496215820312,25.0,51.42741775512695,-0.0,198.44549560546875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822839260101318,0.1389955133199691,0.1250463128089904,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928425908088684,0.1439181566238403,0.1363358199596405,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834454417228699,0.1394932568073272,0.0976339429616928,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432345986366272,0.121089369058609,0.1148137375712394,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034201502799988,0.1487213373184204,0.6692651510238647,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491075247526168,1.0,1.0,0.0,1.0,-1.371890664100647,1.3718891143798828,1.572574660713144e-06,1.0472760200500488,0.0,0.0,0.0,23.03380584716797,25.0,51.42661666870117,-0.0,201.00711059570312,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822839260101318,0.1389955133199691,0.1250463128089904,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928425908088684,0.1439181566238403,0.1363358199596405,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834454417228699,0.1394932568073272,0.0976339429616928,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432345986366272,0.121089369058609,0.1148137375712394,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034201502799988,0.1487213373184204,0.6692651510238647,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491075247526168,1.0,1.0,0.0,1.0,-1.371890664100647,1.3718891143798828,1.572574660713144e-06,1.0472760200500488,0.0,0.0,0.0,23.03380584716797,25.0,51.42661666870117,-0.0,201.00711059570312,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874539732933044,0.1403253823518753,0.1262298375368118,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979838490486145,0.1452400982379913,0.1375737339258194,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882754445075989,0.1406649798154831,0.0984443351626396,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.847633957862854,0.122157484292984,0.1158113852143287,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067754149436952,0.1491477340459823,0.6711516380310059,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500778138637543,1.0,1.0,0.0,1.0,-1.379232406616211,1.3792308568954468,1.5878662225077278e-06,1.0532474517822266,0.0,0.0,0.0,23.011280059814453,25.0,51.42612075805664,-0.0,203.6189880371093,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874539732933044,0.1403253823518753,0.1262298375368118,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979838490486145,0.1452400982379913,0.1375737339258194,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882754445075989,0.1406649798154831,0.0984443351626396,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.847633957862854,0.122157484292984,0.1158113852143287,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067754149436952,0.1491477340459823,0.6711516380310059,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500778138637543,1.0,1.0,0.0,1.0,-1.379232406616211,1.3792308568954468,1.5878662225077278e-06,1.0532474517822266,0.0,0.0,0.0,23.011280059814453,25.0,51.42612075805664,-0.0,203.6189880371093,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927714228630066,0.1416749507188797,0.1274309754371643,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032666087150574,0.1465851962566375,0.1388333439826965,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932487368583679,0.1418550163507461,0.09926737844944,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522153496742249,0.1232515573501586,0.1168335080146789,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103410243988036,0.1495717763900756,0.6730263233184814,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510594129562378,1.0,1.0,0.0,1.0,-1.3866517543792725,1.3866502046585083,1.6034166492318036e-06,1.0592800378799438,0.0,0.0,0.0,22.98789978027344,25.0,51.4257926940918,-0.0,206.2823028564453,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927714228630066,0.1416749507188797,0.1274309754371643,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032666087150574,0.1465851962566375,0.1388333439826965,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932487368583679,0.1418550163507461,0.09926737844944,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522153496742249,0.1232515573501586,0.1168335080146789,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103410243988036,0.1495717763900756,0.6730263233184814,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510594129562378,1.0,1.0,0.0,1.0,-1.3866517543792725,1.3866502046585083,1.6034166492318036e-06,1.0592800378799438,0.0,0.0,0.0,22.98789978027344,25.0,51.4257926940918,-0.0,206.2823028564453,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982354402542114,0.1430443972349167,0.1286498606204986,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089034795761108,0.1479541212320327,0.1401153057813644,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983664512634277,0.1430639028549194,0.100103460252285,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569900989532471,0.1243719309568405,0.1178804337978363,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141056537628174,0.1499939560890197,0.6748913526535034,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520529329776764,1.0,1.0,0.0,1.0,-1.3941532373428345,1.3941515684127808,1.6192376506296569e-06,1.065376043319702,0.0,0.0,0.0,22.96367073059082,25.0,51.425628662109375,-0.0,208.9996795654297,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982354402542114,0.1430443972349167,0.1286498606204986,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089034795761108,0.1479541212320327,0.1401153057813644,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983664512634277,0.1430639028549194,0.100103460252285,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569900989532471,0.1243719309568405,0.1178804337978363,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141056537628174,0.1499939560890197,0.6748913526535034,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520529329776764,1.0,1.0,0.0,1.0,-1.3941532373428345,1.3941515684127808,1.6192376506296569e-06,1.065376043319702,0.0,0.0,0.0,22.96367073059082,25.0,51.425628662109375,-0.0,208.9996795654297,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901021122932434,0.1437364071607589,0.1292658150196075,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118916392326356,0.1486474424600601,0.1407645791769027,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009788632392884,0.1436753571033477,0.1005263477563858,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594522476196289,0.1249417811632156,0.1184129938483238,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160587787628174,0.15020452439785,0.67582106590271,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525542676448822,1.0,1.0,0.0,1.0,-1.397935152053833,1.3979334831237793,1.6272510947601404e-06,1.068447828292847,0.0,0.0,0.0,22.951244354248047,25.0,51.42559051513672,-0.0,210.3791046142578,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038496613502502,0.1444332152605056,0.1298860311508178,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149781465530396,0.1493466645479202,0.1414193958044052,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036317467689514,0.144291490316391,0.1009524688124656,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619652986526489,0.1255179941654205,0.118951566517353,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180572628974916,0.1504148244857788,0.6767493486404419,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530586719512939,1.0,1.0,0.0,1.0,-1.4017380475997925,1.4017364978790283,1.6353344562958227e-06,1.0715354681015017,0.0,0.0,0.0,22.938608169555664,25.0,51.425567626953125,-0.0,211.7726593017578,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
