time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098712801933287,0.1458410322666168,0.1311391741037368,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214032292366028,0.1507627964019775,0.1427455991506576,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092702865600586,0.1455377787351608,0.101814404129982,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671468496322632,0.1266893595457077,0.1200465410947799,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221835732460022,0.1508348882198333,0.6786025762557983,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540769577026367,1.0,1.0,0.0,1.0,-1.4094083309173584,1.409406661987305,1.6517136600668891e-06,1.0777587890625,0.0,0.0,0.0,22.91273307800293,25.0,51.42556381225586,-0.0,214.6030120849609,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098712801933287,0.1458410322666168,0.1311391741037368,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214032292366028,0.1507627964019775,0.1427455991506576,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092702865600586,0.1455377787351608,0.101814404129982,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671468496322632,0.1266893595457077,0.1200465410947799,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221835732460022,0.1508348882198333,0.6786025762557983,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540769577026367,1.0,1.0,0.0,1.0,-1.4094083309173584,1.409406661987305,1.6517136600668891e-06,1.0777587890625,0.0,0.0,0.0,22.91273307800293,25.0,51.42556381225586,-0.0,214.6030120849609,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163469076156616,0.1472677588462829,0.1324092000722885,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280978441238404,0.1522027850151062,0.1440941542387008,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153424501419068,0.1468029916286468,0.1026894152164459,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725400567054749,0.1278859972953796,0.1211653053760528,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264722466468812,0.1512546092271804,0.6804531216621399,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551082372665405,1.0,1.0,0.0,1.0,-1.4171667098999023,1.4171650409698486,1.6683843568898735e-06,1.0840474367141724,0.0,0.0,0.0,22.88606834411621,25.0,51.42563247680664,-0.0,217.4929351806641,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163469076156616,0.1472677588462829,0.1324092000722885,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280978441238404,0.1522027850151062,0.1440941542387008,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153424501419068,0.1468029916286468,0.1026894152164459,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725400567054749,0.1278859972953796,0.1211653053760528,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264722466468812,0.1512546092271804,0.6804531216621399,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551082372665405,1.0,1.0,0.0,1.0,-1.4171667098999023,1.4171650409698486,1.6683843568898735e-06,1.0840474367141724,0.0,0.0,0.0,22.88606834411621,25.0,51.42563247680664,-0.0,217.4929351806641,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231806397438048,0.1487132608890533,0.1336959153413772,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934992790222168,0.1536667495965957,0.1454651653766632,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.92177152633667,0.1480872482061386,0.1035775691270828,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781538605690002,0.1291077136993408,0.1223076656460762,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.93091881275177,0.1516756266355514,0.682305634021759,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561530172824859,1.0,1.0,0.0,1.0,-1.425018548965454,1.4250168800354004,1.6853608713063295e-06,1.0904048681259155,0.0,0.0,0.0,22.858367919921875,25.0,51.425724029541016,-0.0,220.4449920654297,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231806397438048,0.1487132608890533,0.1336959153413772,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934992790222168,0.1536667495965957,0.1454651653766632,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.92177152633667,0.1480872482061386,0.1035775691270828,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781538605690002,0.1291077136993408,0.1223076656460762,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.93091881275177,0.1516756266355514,0.682305634021759,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561530172824859,1.0,1.0,0.0,1.0,-1.425018548965454,1.4250168800354004,1.6853608713063295e-06,1.0904048681259155,0.0,0.0,0.0,22.858367919921875,25.0,51.425724029541016,-0.0,220.4449920654297,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303116202354432,0.1501779556274414,0.1349995732307434,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420503973960876,0.1551553755998611,0.1468591392040252,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285126328468324,0.1493912190198898,0.1044792383909225,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840181827545166,0.1303548514842987,0.1234738305211067,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355493187904358,0.1521011739969253,0.6841751337051392,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572125494480133,1.0,1.0,0.0,1.0,-1.432983636856079,1.4329818487167358,1.702689473859209e-06,1.0968459844589231,0.0,0.0,0.0,22.82847213745117,25.0,51.426063537597656,-0.0,223.4652099609375,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303116202354432,0.1501779556274414,0.1349995732307434,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420503973960876,0.1551553755998611,0.1468591392040252,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285126328468324,0.1493912190198898,0.1044792383909225,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840181827545166,0.1303548514842987,0.1234738305211067,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355493187904358,0.1521011739969253,0.6841751337051392,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572125494480133,1.0,1.0,0.0,1.0,-1.432983636856079,1.4329818487167358,1.702689473859209e-06,1.0968459844589231,0.0,0.0,0.0,22.82847213745117,25.0,51.426063537597656,-0.0,223.4652099609375,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339586496353148,0.1509172469377517,0.1356575787067413,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456162452697754,0.1559086740016937,0.1475645154714584,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319745302200316,0.1500504165887832,0.1049350351095199,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870423436164856,0.1309876143932342,0.1240655109286308,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379267692565918,0.1523154228925705,0.6851165890693665,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577479481697082,1.0,1.0,0.0,1.0,-1.4370079040527344,1.4370062351226809,1.7114858792410814e-06,1.1000972986221311,0.0,0.0,0.0,22.812822341918945,25.0,51.42636489868164,-0.0,225.0013885498047,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376443028450012,0.1516613662242889,0.1363198459148407,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.949194312095642,0.1566682755947113,0.1482757776975631,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354832768440248,0.1507146805524826,0.1053943186998367,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901264667510986,0.1316267251968383,0.1246631816029548,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403402805328368,0.1525306105613708,0.6860620975494385,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582874000072479,1.0,1.0,0.0,1.0,-1.4410606622695925,1.4410589933395386,1.7203723245984293e-06,1.1033694744110107,0.0,0.0,0.0,22.79684257507324,25.0,51.42673110961914,-0.0,226.5557098388672,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945084810256958,0.1531634330749511,0.1376567333936691,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563493132591248,0.1582057476043701,0.1497154384851455,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942599892616272,0.1520578563213348,0.106323018670082,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964675664901733,0.1329233795404434,0.1258758306503296,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452608227729796,0.1529635637998581,0.6879643797874451,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593781650066376,1.0,1.0,0.0,1.0,-1.4492480754852295,1.4492464065551758,1.7384103330186915e-06,1.109973669052124,0.0,0.0,0.0,22.764123916625977,25.0,51.42748641967773,-0.0,229.71881103515625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945084810256958,0.1531634330749511,0.1376567333936691,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563493132591248,0.1582057476043701,0.1497154384851455,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942599892616272,0.1520578563213348,0.106323018670082,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964675664901733,0.1329233795404434,0.1258758306503296,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452608227729796,0.1529635637998581,0.6879643797874451,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593781650066376,1.0,1.0,0.0,1.0,-1.4492480754852295,1.4492464065551758,1.7384103330186915e-06,1.109973669052124,0.0,0.0,0.0,22.764123916625977,25.0,51.42748641967773,-0.0,229.71881103515625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525524377822876,0.1546840965747833,0.1390102058649063,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634518027305604,0.159768134355545,0.1511784493923187,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497892260551452,0.1534209847450256,0.1072655171155929,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030341506004332,0.1342449635267257,0.1271119266748428,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502862095832824,0.1534000039100647,0.6898816823959351,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604854702949524,1.0,1.0,0.0,1.0,-1.4575462341308594,1.457544445991516,1.7568087287145318e-06,1.116658091545105,0.0,0.0,0.0,22.730674743652344,43.0,51.428253173828125,-0.0,232.95700073242188,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525524377822876,0.1546840965747833,0.1390102058649063,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634518027305604,0.159768134355545,0.1511784493923187,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497892260551452,0.1534209847450256,0.1072655171155929,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030341506004332,0.1342449635267257,0.1271119266748428,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502862095832824,0.1534000039100647,0.6898816823959351,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604854702949524,1.0,1.0,0.0,1.0,-1.4575462341308594,1.457544445991516,1.7568087287145318e-06,1.116658091545105,0.0,0.0,0.0,22.730674743652344,43.0,51.428253173828125,-0.0,232.95700073242188,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843944072723389,0.1565530896186828,0.1407240927219391,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941973447799683,0.1616983264684677,0.1530331224203109,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817402720451355,0.1551425009965896,0.108492374420166,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441377878189087,0.1359364837408065,0.1287408024072647,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803567290306091,0.1541894823312759,0.6935775876045227,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683919072151184,1.0,1.0,0.0,1.0,-1.4696916341781616,1.4696898460388184,1.7838813164416931e-06,1.1263601779937744,0.0,0.0,0.0,27.18134117126465,61.0,51.423709869384766,-0.0,249.0122833251953,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843944072723389,0.1565530896186828,0.1407240927219391,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941973447799683,0.1616983264684677,0.1530331224203109,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817402720451355,0.1551425009965896,0.108492374420166,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441377878189087,0.1359364837408065,0.1287408024072647,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803567290306091,0.1541894823312759,0.6935775876045227,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683919072151184,1.0,1.0,0.0,1.0,-1.4696916341781616,1.4696898460388184,1.7838813164416931e-06,1.1263601779937744,0.0,0.0,0.0,27.18134117126465,61.0,51.423709869384766,-0.0,249.0122833251953,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.821224570274353,0.1589061468839645,0.1430285423994064,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295161128044128,0.1641746461391449,0.1555590033531189,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187999725341797,0.1573854684829712,0.1102002933621406,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838619351387024,0.1381832361221313,0.1310483515262603,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161221146583557,0.1555282920598983,0.7004542946815491,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810961604118347,1.0,1.0,0.0,1.0,-1.4885635375976562,1.488561749458313,1.8264720438310176e-06,1.1414237022399902,0.0,0.0,0.0,35.20283889770508,49.0,51.53529357910156,-0.0,277.2742004394531,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.821224570274353,0.1589061468839645,0.1430285423994064,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295161128044128,0.1641746461391449,0.1555590033531189,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187999725341797,0.1573854684829712,0.1102002933621406,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838619351387024,0.1381832361221313,0.1310483515262603,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161221146583557,0.1555282920598983,0.7004542946815491,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810961604118347,1.0,1.0,0.0,1.0,-1.4885635375976562,1.488561749458313,1.8264720438310176e-06,1.1414237022399902,0.0,0.0,0.0,35.20283889770508,49.0,51.53529357910156,-0.0,277.2742004394531,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114897012710571,0.1602072715759277,0.1442314535379409,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199406266212463,0.1655637174844741,0.1569006294012069,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089251518249512,0.1586473435163498,0.1111049875617027,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741872072219849,0.139461487531662,0.1322846263647079,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053643703460693,0.1563513875007629,0.7042781710624695,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843756377696991,1.0,1.0,0.0,1.0,-1.498779296875,1.4987775087356567,1.84981922757288e-06,1.1495959758758545,0.0,0.0,0.0,37.29690170288086,49.0,51.62805938720703,-0.0,287.12890625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113695383071899,0.1615847647190094,0.1454470008611679,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8199001550674438,0.1670427024364471,0.158269926905632,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.808765709400177,0.1599933952093124,0.1120257452130317,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743657231330872,0.140832170844078,0.1335510611534118,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044739365577698,0.1572659313678741,0.7082409858703613,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.286260724067688,1.0,1.0,0.0,1.0,-1.5092653036117554,1.5092633962631226,1.8739672213996528e-06,1.1579684019088743,0.0,0.0,0.0,37.88051986694336,37.0,51.68618392944336,-0.0,293.35382080078125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830103874206543,0.1645467281341552,0.1479547321796417,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388537168502808,0.1702436506748199,0.1611246764659881,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275542259216309,0.1629129350185394,0.1139418482780456,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945008277893066,0.1438232511281967,0.1362069398164749,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222235441207886,0.1593410968780517,0.7167350053787231,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866189479827881,1.0,1.0,0.0,1.0,-1.5313881635665894,1.5313862562179563,1.9255630832049064e-06,1.1756163835525513,0.0,0.0,0.0,35.978328704833984,25.0,51.77458572387695,-0.0,298.5752868652344,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.830103874206543,0.1645467281341552,0.1479547321796417,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388537168502808,0.1702436506748199,0.1611246764659881,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275542259216309,0.1629129350185394,0.1139418482780456,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945008277893066,0.1438232511281967,0.1362069398164749,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222235441207886,0.1593410968780517,0.7167350053787231,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866189479827881,1.0,1.0,0.0,1.0,-1.5313881635665894,1.5313862562179563,1.9255630832049064e-06,1.1756163835525513,0.0,0.0,0.0,35.978328704833984,25.0,51.77458572387695,-0.0,298.5752868652344,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801214694976807,0.1677568554878235,0.1505734473466873,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905845880508423,0.1737366318702697,0.1641387939453125,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771742582321167,0.1661055386066436,0.1159621328115463,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428094387054443,0.1471141427755355,0.1390300691127777,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696553707122803,0.1617095321416854,0.7259954214096069,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836209535598755,1.0,1.0,0.0,1.0,-1.5550819635391235,1.5550799369812012,1.9818016880890355e-06,1.1944936513900757,0.0,0.0,0.0,30.945295333862305,25.0,51.839385986328125,-0.0,296.3642272949219,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801214694976807,0.1677568554878235,0.1505734473466873,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905845880508423,0.1737366318702697,0.1641387939453125,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771742582321167,0.1661055386066436,0.1159621328115463,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428094387054443,0.1471141427755355,0.1390300691127777,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696553707122803,0.1617095321416854,0.7259954214096069,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836209535598755,1.0,1.0,0.0,1.0,-1.5550819635391235,1.5550799369812012,1.9818016880890355e-06,1.1944936513900757,0.0,0.0,0.0,30.945295333862305,25.0,51.839385986328125,-0.0,296.3642272949219,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950420379638672,0.1711805611848831,0.1534277647733688,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625853300094604,0.1774876862764358,0.1674420684576034,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470161199569702,0.1695373952388763,0.1181830987334251,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052473902702332,0.1506694555282592,0.1421489268541336,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362891912460328,0.1643339991569519,0.7366232872009277,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827465534210205,1.0,1.0,0.0,1.0,-1.581642746925354,1.581640601158142,2.0460358882701257e-06,1.215612292289734,0.0,0.0,0.0,26.918800354003903,28.0,51.89142227172852,-0.0,298.1078186035156,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950420379638672,0.1711805611848831,0.1534277647733688,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625853300094604,0.1774876862764358,0.1674420684576034,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470161199569702,0.1695373952388763,0.1181830987334251,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052473902702332,0.1506694555282592,0.1421489268541336,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362891912460328,0.1643339991569519,0.7366232872009277,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827465534210205,1.0,1.0,0.0,1.0,-1.581642746925354,1.581640601158142,2.0460358882701257e-06,1.215612292289734,0.0,0.0,0.0,26.918800354003903,28.0,51.89142227172852,-0.0,298.1078186035156,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839591979980468,0.1747611910104751,0.156551644206047,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775422215461732,0.181793674826622,0.1612425148487091,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076257705688,0.1731549948453903,0.1206334084272384,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.943784773349762,0.1544354259967804,0.1456020772457122,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971053957939148,0.167159765958786,0.7487943768501282,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840219140052795,1.0,1.0,0.0,1.0,-1.5998166799545288,1.599814534187317,2.090912175845005e-06,1.2302101850509644,0.0,0.0,0.0,25.7545108795166,48.0,52.03999710083008,-0.0,303.6109924316406,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839591979980468,0.1747611910104751,0.156551644206047,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775422215461732,0.181793674826622,0.1612425148487091,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813076257705688,0.1731549948453903,0.1206334084272384,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.943784773349762,0.1544354259967804,0.1456020772457122,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971053957939148,0.167159765958786,0.7487943768501282,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840219140052795,1.0,1.0,0.0,1.0,-1.5998166799545288,1.599814534187317,2.090912175845005e-06,1.2302101850509644,0.0,0.0,0.0,25.7545108795166,48.0,52.03999710083008,-0.0,303.6109924316406,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831366539001464,0.1766209453344345,0.1582003235816955,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.982896089553833,0.1844083219766616,0.1664513498544693,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805359840393066,0.1750448197126388,0.1219338849186897,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.943480908870697,0.1564086228609085,0.1474393308162689,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696028232574464,0.1686627566814422,0.7553976774215698,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880156636238098,1.0,1.0,0.0,1.0,-1.6195636987686155,1.6195615530014038,2.139799335054704e-06,1.2455750703811646,0.0,0.0,0.0,26.367935180664062,48.0,51.642696380615234,-0.0,314.9613342285156,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701716303825378,0.1785244792699813,0.159925639629364,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831263422966005,0.186418816447258,0.1758543998003006,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673798084259032,0.1769865751266479,0.1232996061444282,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286418557167052,0.1584402024745941,0.1493709981441497,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.954773724079132,0.1702215075492859,0.7624471187591553,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939961552619934,1.0,1.0,0.0,1.0,-1.648492693901062,1.6484904289245603,2.2133494894660544e-06,1.2686232328414917,0.0,0.0,0.0,27.93034172058105,68.0,51.89572525024414,-0.0,333.2315368652344,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717499375343323,0.1823621392250061,0.1636699587106704,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845517635345459,0.1904391348361969,0.1799163222312927,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693928122520447,0.1809266954660415,0.126277208328247,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396046757698059,0.1625785380601883,0.153585284948349,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575445413589478,0.1733945310115814,0.7781359553337097,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091642260551452,1.0,1.0,0.0,1.0,-1.682198405265808,1.6821961402893066,2.3008083189779427e-06,1.2953039407730105,0.0,0.0,0.0,37.10060501098633,88.0,52.16156768798828,-0.0,377.73486328125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717499375343323,0.1823621392250061,0.1636699587106704,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845517635345459,0.1904391348361969,0.1799163222312927,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693928122520447,0.1809266954660415,0.126277208328247,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396046757698059,0.1625785380601883,0.153585284948349,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575445413589478,0.1733945310115814,0.7781359553337097,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091642260551452,1.0,1.0,0.0,1.0,-1.682198405265808,1.6821961402893066,2.3008083189779427e-06,1.2953039407730105,0.0,0.0,0.0,37.10060501098633,88.0,52.16156768798828,-0.0,377.73486328125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104023933410645,0.186293289065361,0.1676131188869476,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217736482620239,0.1947636604309082,0.1843966245651245,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084812164306641,0.1849935799837112,0.1294330656528473,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804468870162964,0.166867196559906,0.1580636948347091,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796255350112915,0.1766977310180664,0.7949806451797485,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279995620250702,1.0,1.0,0.0,1.0,-1.7217011451721191,1.721698760986328,2.4059286261035595e-06,1.3265149593353271,0.0,0.0,0.0,49.64927291870117,76.0,52.19416046142578,-0.0,436.6049499511719,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104023933410645,0.186293289065361,0.1676131188869476,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217736482620239,0.1947636604309082,0.1843966245651245,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084812164306641,0.1849935799837112,0.1294330656528473,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804468870162964,0.166867196559906,0.1580636948347091,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796255350112915,0.1766977310180664,0.7949806451797485,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279995620250702,1.0,1.0,0.0,1.0,-1.7217011451721191,1.721698760986328,2.4059286261035595e-06,1.3265149593353271,0.0,0.0,0.0,49.64927291870117,76.0,52.19416046142578,-0.0,436.6049499511719,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961783409118652,0.1903338134288787,0.1713830381631851,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085651397705078,0.1993152648210525,0.1888254284858703,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944851517677307,0.1891947239637375,0.1324737668037414,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.768074631690979,0.1713084429502487,0.162405252456665,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815811634063721,0.1801364868879318,0.8110979199409485,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378078937530517,1.0,1.0,0.0,1.0,-1.7597622871398926,1.759759783744812,2.50995049100311e-06,1.3565834760665894,0.0,0.0,0.0,55.23231887817383,64.0,52.22576141357422,-0.0,476.30126953125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
