time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961783409118652,0.1903338134288787,0.1713830381631851,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085651397705078,0.1993152648210525,0.1888254284858703,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944851517677307,0.1891947239637375,0.1324737668037414,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.768074631690979,0.1713084429502487,0.162405252456665,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815811634063721,0.1801364868879318,0.8110979199409485,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378078937530517,1.0,1.0,0.0,1.0,-1.7597622871398926,1.759759783744812,2.50995049100311e-06,1.3565834760665894,0.0,0.0,0.0,55.23231887817383,64.0,52.22576141357422,-0.0,476.30126953125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065785765647888,0.1945404112339019,0.1750719547271728,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189721703529358,0.2040969580411911,0.1932385265827179,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051556348800659,0.1935771405696869,0.1354629546403885,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.779224693775177,0.1759438961744308,0.1666900366544723,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912424206733704,0.1837544292211532,0.8268768191337585,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420378267765045,1.0,1.0,0.0,1.0,-1.7971702814102173,1.7971676588058472,2.614716322568711e-06,1.386070728302002,0.0,0.0,0.0,54.95767211914063,52.0,52.18662643432617,-0.0,499.2462158203125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065785765647888,0.1945404112339019,0.1750719547271728,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189721703529358,0.2040969580411911,0.1932385265827179,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051556348800659,0.1935771405696869,0.1354629546403885,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.779224693775177,0.1759438961744308,0.1666900366544723,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912424206733704,0.1837544292211532,0.8268768191337585,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420378267765045,1.0,1.0,0.0,1.0,-1.7971702814102173,1.7971676588058472,2.614716322568711e-06,1.386070728302002,0.0,0.0,0.0,54.95767211914063,52.0,52.18662643432617,-0.0,499.2462158203125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181462287902832,0.1967101246118545,0.1769158095121383,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304827809333801,0.2065722197294235,0.1954626441001892,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169417977333069,0.1958407014608383,0.1369610726833343,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916372418403625,0.1783388555049896,0.1688417792320251,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029672503471375,0.1856361627578735,0.8347885608673096,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426559567451477,1.0,1.0,0.0,1.0,-1.8159373998641968,1.8159347772598269,2.668223260116065e-06,1.400846004486084,0.0,0.0,0.0,53.24727630615234,52.0,52.16345977783203,-0.0,506.2061767578125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337803483009338,0.1989244818687439,0.1787683814764022,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467647433280945,0.2091027349233627,0.197706326842308,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327078223228455,0.1981532573699951,0.1384689211845398,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088833093643188,0.1807862371206283,0.1710098683834076,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188830614089966,0.1875680983066558,0.8427671194076538,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425298631191253,1.0,1.0,0.0,1.0,-1.8348500728607176,1.834847331047058,2.722782937780721e-06,1.4157241582870483,0.0,0.0,0.0,50.71450424194336,40.0,52.14097595214844,-0.0,510.8038940429688,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862455487251282,0.2034842371940612,0.1825180649757385,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901916205883026,0.2143250405788421,0.202269434928894,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853271007537842,0.2029236853122711,0.1415288299322128,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594042658805847,0.1858371049165725,0.1754159331321716,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685407638549805,0.1915809214115142,0.8590253591537476,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406298160552978,1.0,1.0,0.0,1.0,-1.873318672180176,1.8733158111572263,2.835725126715261e-06,1.4459519386291504,0.0,0.0,0.0,43.72112655639648,28.0,52.10190200805664,-0.0,514.4749145507812,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862455487251282,0.2034842371940612,0.1825180649757385,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901916205883026,0.2143250405788421,0.202269434928894,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853271007537842,0.2029236853122711,0.1415288299322128,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594042658805847,0.1858371049165725,0.1754159331321716,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685407638549805,0.1915809214115142,0.8590253591537476,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406298160552978,1.0,1.0,0.0,1.0,-1.873318672180176,1.8733158111572263,2.835725126715261e-06,1.4459519386291504,0.0,0.0,0.0,43.72112655639648,28.0,52.10190200805664,-0.0,514.4749145507812,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984498918056488,0.2081978172063827,0.1863948702812194,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.2198221832513809,0.2003098279237747,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.983972430229187,0.2078688293695449,0.1447017639875412,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575499296188354,0.1910778284072876,0.179989144206047,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660804867744446,0.1957734674215316,0.8760327696800232,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.336930513381958,1.0,1.0,0.0,1.0,-1.9037604331970213,1.9037575721740725,2.9279344744281843e-06,1.4705307483673096,0.0,0.0,0.0,35.91926956176758,48.0,52.50456237792969,-0.0,510.4765319824219,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984498918056488,0.2081978172063827,0.1863948702812194,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.2198221832513809,0.2003098279237747,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.983972430229187,0.2078688293695449,0.1447017639875412,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575499296188354,0.1910778284072876,0.179989144206047,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660804867744446,0.1957734674215316,0.8760327696800232,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.336930513381958,1.0,1.0,0.0,1.0,-1.9037604331970213,1.9037575721740725,2.9279344744281843e-06,1.4705307483673096,0.0,0.0,0.0,35.91926956176758,48.0,52.50456237792969,-0.0,510.4765319824219,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891021847724916,0.2130289673805236,0.1906938850879669,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794074892997742,0.2275615185499191,0.1939741969108581,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988929271697998,0.2129611521959304,0.1482213884592056,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964797854423523,0.1964839845895767,0.1850476861000061,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711207151412964,0.2001298367977142,0.8953194618225098,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425872921943664,1.0,1.0,0.0,1.0,-1.93120551109314,1.9312025308609009,3.0106814392638626e-06,1.4914100170135498,0.0,0.0,0.0,36.71590042114258,68.0,51.78902053833008,-0.0,533.0568237304688,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891021847724916,0.2130289673805236,0.1906938850879669,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794074892997742,0.2275615185499191,0.1939741969108581,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988929271697998,0.2129611521959304,0.1482213884592056,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964797854423523,0.1964839845895767,0.1850476861000061,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711207151412964,0.2001298367977142,0.8953194618225098,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425872921943664,1.0,1.0,0.0,1.0,-1.93120551109314,1.9312025308609009,3.0106814392638626e-06,1.4914100170135498,0.0,0.0,0.0,36.71590042114258,68.0,51.78902053833008,-0.0,533.0568237304688,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801254868507384,0.2180221080780029,0.1951806992292404,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945645928382874,0.2341328412294387,0.2167911976575851,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980326533317566,0.2182518690824508,0.1519121080636978,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557217955589294,0.2021108418703079,0.1903587877750396,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960497498512268,0.2047064900398254,0.9158172011375428,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563906848430633,1.0,1.0,0.0,1.0,-2.004592180252075,2.004588842391968,3.2399552765127737e-06,1.5483121871948242,0.0,0.0,0.0,39.94373321533203,88.0,51.693641662597656,-0.0,595.9412841796875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801254868507384,0.2180221080780029,0.1951806992292404,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945645928382874,0.2341328412294387,0.2167911976575851,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980326533317566,0.2182518690824508,0.1519121080636978,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557217955589294,0.2021108418703079,0.1903587877750396,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.960497498512268,0.2047064900398254,0.9158172011375428,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563906848430633,1.0,1.0,0.0,1.0,-2.004592180252075,2.004588842391968,3.2399552765127737e-06,1.5483121871948242,0.0,0.0,0.0,39.94373321533203,88.0,51.693641662597656,-0.0,595.9412841796875,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385330677032472,0.2205276936292648,0.1975880265235901,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628421664237976,0.2364135235548019,0.2231368720531463,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390360713005066,0.2209196090698242,0.1538942754268646,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120571613311768,0.2049546390771865,0.1932072043418884,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159830808639526,0.2070152014493942,0.926951825618744,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651561141014099,1.0,1.0,0.0,1.0,-2.0342516899108887,2.034248352050781,3.3361532132403227e-06,1.5718926191329956,0.0,0.0,0.0,44.89994430541992,88.0,52.34297561645508,-0.0,635.8649291992188,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941780924797058,0.2230354249477386,0.2000447958707809,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.916357159614563,0.2388892173767089,0.2256189286708831,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948306441307068,0.2235986143350601,0.1559212058782577,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726411461830139,0.2078146189451217,0.1961209774017334,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751822710037231,0.2093319296836853,0.9383584856987,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745653033256531,1.0,1.0,0.0,1.0,-2.059814691543579,2.0598111152648926,3.4197089462395525e-06,1.5918385982513428,0.0,0.0,0.0,51.29380416870117,108.0,52.32653427124024,-0.0,678.6084594726562,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351576924324036,0.228090688586235,0.2050673067569732,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533951044082642,0.2443098723888397,0.2311232835054397,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361079692840576,0.2290219962596893,0.1600780636072158,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180866837501526,0.2136137932538986,0.2021013647317886,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189265727996826,0.2140278220176696,0.961810827255249,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950123488903045,1.0,1.0,0.0,1.0,-2.1127967834472656,2.112793207168579,3.596405576899997e-06,1.633142352104187,0.0,0.0,0.0,66.2925033569336,96.0,52.22428131103516,-0.0,776.7421264648438,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351576924324036,0.228090688586235,0.2050673067569732,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533951044082642,0.2443098723888397,0.2311232835054397,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361079692840576,0.2290219962596893,0.1600780636072158,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180866837501526,0.2136137932538986,0.2021013647317886,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189265727996826,0.2140278220176696,0.961810827255249,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950123488903045,1.0,1.0,0.0,1.0,-2.1127967834472656,2.112793207168579,3.596405576899997e-06,1.633142352104187,0.0,0.0,0.0,66.2925033569336,96.0,52.22428131103516,-0.0,776.7421264648438,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253494501113892,0.2332278937101364,0.2098196595907211,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433293104171753,0.2501396238803863,0.2367168664932251,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266851305961609,0.234552189707756,0.1640445739030838,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809470534324646,0.2195329964160919,0.2078383564949035,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089629411697388,0.2188273221254348,0.9840295910835266,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061107337474823,1.0,1.0,0.0,1.0,-2.1635656356811523,2.163562059402466,3.770256398638594e-06,1.672730565071106,0.0,0.0,0.0,72.45225524902344,84.0,52.1905517578125,-0.0,844.9693603515625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253494501113892,0.2332278937101364,0.2098196595907211,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433293104171753,0.2501396238803863,0.2367168664932251,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266851305961609,0.234552189707756,0.1640445739030838,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809470534324646,0.2195329964160919,0.2078383564949035,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089629411697388,0.2188273221254348,0.9840295910835266,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061107337474823,1.0,1.0,0.0,1.0,-2.1635656356811523,2.163562059402466,3.770256398638594e-06,1.672730565071106,0.0,0.0,0.0,72.45225524902344,84.0,52.1905517578125,-0.0,844.9693603515625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376204371452332,0.2385129779577255,0.2144377380609512,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567838072776794,0.2562780976295471,0.2423503249883651,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394032716751099,0.2402449250221252,0.1679176241159439,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230705857276917,0.2256227433681488,0.213456854224205,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213111758232117,0.2237848341464996,1.0056275129318235,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118496179580688,1.0,1.0,0.0,1.0,-2.213220357894897,2.213216543197632,3.944433046854101e-06,1.711373805999756,0.0,0.0,0.0,71.8166732788086,72.0,52.10829544067383,-0.0,889.4788818359375,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376204371452332,0.2385129779577255,0.2144377380609512,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567838072776794,0.2562780976295471,0.2423503249883651,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394032716751099,0.2402449250221252,0.1679176241159439,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230705857276917,0.2256227433681488,0.213456854224205,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213111758232117,0.2237848341464996,1.0056275129318235,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118496179580688,1.0,1.0,0.0,1.0,-2.213220357894897,2.213216543197632,3.944433046854101e-06,1.711373805999756,0.0,0.0,0.0,71.8166732788086,72.0,52.10829544067383,-0.0,889.4788818359375,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682528138160706,0.2439571321010589,0.2190322577953338,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899692296981812,0.262669175863266,0.2480592578649521,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706820011138916,0.2461135536432266,0.1717834174633026,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536239862442017,0.2318976074457168,0.2190737426280975,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504164814949036,0.2289177775382995,1.0271731615066528,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.414236843585968,1.0,1.0,0.0,1.0,-2.262866258621216,2.262861967086792,4.122702193853911e-06,1.7499639987945557,0.0,0.0,0.0,66.83784484863281,60.0,52.03693389892578,-0.0,919.0053100585938,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682528138160706,0.2439571321010589,0.2190322577953338,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899692296981812,0.262669175863266,0.2480592578649521,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706820011138916,0.2461135536432266,0.1717834174633026,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536239862442017,0.2318976074457168,0.2190737426280975,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504164814949036,0.2289177775382995,1.0271731615066528,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.414236843585968,1.0,1.0,0.0,1.0,-2.262866258621216,2.262861967086792,4.122702193853911e-06,1.7499639987945557,0.0,0.0,0.0,66.83784484863281,60.0,52.03693389892578,-0.0,919.0053100585938,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928846716880798,0.2467380464076995,0.2213385701179504,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167203903198242,0.2659488320350647,0.2509492039680481,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956838846206665,0.2491141706705093,0.17372827231884,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780123591423035,0.2351053655147552,0.2219019830226898,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738747239112854,0.2315514832735061,1.0380258560180664,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146191775798797,1.0,1.0,0.0,1.0,-2.287877559661865,2.2878732681274414,4.214072305330774e-06,1.7693902254104614,0.0,0.0,0.0,63.19898986816406,60.0,52.0072135925293,-0.0,929.878173828125,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284564256668092,0.2495568692684173,0.2236570119857788,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551793336868286,0.2692805230617523,0.2538660168647766,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.932041883468628,0.2521582245826721,0.1756862550973892,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118689894676208,0.2383595108985901,0.2247506976127624,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064571857452391,0.2342296838760376,1.0489674806594849,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146368503570556,1.0,1.0,0.0,1.0,-2.3130831718444824,2.3130788803100586,4.307207291276427e-06,1.788957953453064,0.0,0.0,0.0,58.9880485534668,48.0,51.98135757446289,-0.0,938.8758544921876,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966503977775574,0.2552488446235657,0.2284621894359588,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962619543075562,0.2766525745391845,0.2401992082595825,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978473782539368,0.2583357691764831,0.1785753071308136,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856923222541808,0.2449495196342468,0.2306503504514694,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979835033416748,0.2396630197763443,1.0717873573303225,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426611423492,1.0,1.0,0.0,1.0,-2.3403971195220947,2.340392589569092,4.410426299727988e-06,1.810760498046875,0.0,0.0,0.0,52.31945037841797,68.0,52.41748809814453,-0.0,940.3969116210938,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966503977775574,0.2552488446235657,0.2284621894359588,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962619543075562,0.2766525745391845,0.2401992082595825,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978473782539368,0.2583357691764831,0.1785753071308136,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856923222541808,0.2449495196342468,0.2306503504514694,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979835033416748,0.2396630197763443,1.0717873573303225,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426611423492,1.0,1.0,0.0,1.0,-2.3403971195220947,2.340392589569092,4.410426299727988e-06,1.810760498046875,0.0,0.0,0.0,52.31945037841797,68.0,52.41748809814453,-0.0,940.3969116210938,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403157711029,0.2616534233093261,0.2286991328001022,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2860678434371948,0.2408182770013809,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2655698955059051,0.1778675615787506,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923470616340636,0.2517106533050537,0.2369648367166519,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985754668712616,0.2452787160873413,1.0965988636016846,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200457334518432,1.0,1.0,0.0,1.0,-2.377955675125122,2.377951145172119,4.551626716420287e-06,1.8392051458358765,0.0,0.0,0.0,53.53022766113281,88.0,51.4111442565918,-0.0,984.5104370117188,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403157711029,0.2616534233093261,0.2286991328001022,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2860678434371948,0.2408182770013809,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963900446891784,0.2655698955059051,0.1778675615787506,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923470616340636,0.2517106533050537,0.2369648367166519,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985754668712616,0.2452787160873413,1.0965988636016846,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200457334518432,1.0,1.0,0.0,1.0,-2.377955675125122,2.377951145172119,4.551626716420287e-06,1.8392051458358765,0.0,0.0,0.0,53.53022766113281,88.0,51.4111442565918,-0.0,984.5104370117188,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984776377677916,0.2663652896881103,0.2373194545507431,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979016780853271,0.2927164435386657,0.2493062764406204,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9979016780853271,0.2708578109741211,0.184136763215065,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902979135513306,0.2569223344326019,0.2418751716613769,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.982734441757202,0.2496403455734253,1.1160871982574463,290.7591247558594,289.1112365722656,290.7941589355469,289.1418762207031,290.7933349609375,297.5962219238281,290.76129150390625,1.0,0.4306249618530273,1.0,1.0,0.0,1.0,-2.4353153705596924,2.4353106021881104,4.773088221554644e-06,1.8833587169647217,0.9613975286483764,0.9613975286483764,0.0,56.280860900878906,88.0,51.38821029663086,-0.0,1058.16650390625,1.0,283.1598815917969,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-5.9937087132937566e-21,-2.996854356646879e-21,-2.996854356646879e-21,0.0,0.0,-0.0,3.306815415271558e-05,0.0,0.0,-0.0,0.0,0.0,0.1757921576499939,1.0,0.0,3.0,1.0,0.0
12387120,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2395324707031,0.9968467950820924,0.2674606740474701,0.2396964132785797,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.23846435546875,0.9985790848731996,0.2945684790611267,0.2542394995689392,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384033203125,0.9986677169799804,0.2722374498844147,0.1878506243228912,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464294433594,0.9876517057418824,0.2584874629974365,0.2435351014137268,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519836425781,0.9796041250228882,0.2509261667728424,1.1226959228515625,290.1835327148437,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7572021484375,1.0,0.4350062608718872,1.0,1.0,0.0,1.0,-2.458512306213379,2.4585072994232178,4.864317816100083e-06,1.9012784957885744,0.9590441584587096,0.9590441584587096,0.0,57.608009338378906,108.0,6232.04736328125,-0.0,1089.7723388671875,1.0,283.1998596191406,290.5227355957031,290.5111694335937,291.0765380859375,293.1499938964844,293.1499938964844,283.1499938964844,1715.8524169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7637395858764648,0.7637537121772766,1.1600113225540556e-07,4.086938381195068,4.08692741394043,1.102658006857382e-05,0.0,0.0,-0.0,4296.97705078125,0.0,16.575624465942383,1845.3897705078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.27569580078125,0.8701468706130981,0.2562856376171112,0.2344206422567367,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27294921875,0.9035199880599976,0.2877131402492523,0.2756269574165344,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749938964844,0.8782982230186462,0.2645194828510284,0.1874300688505172,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2761535644531,0.8655716180801392,0.253855288028717,0.2429958879947662,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770690917969,0.8562125563621521,0.2451761811971664,1.1153132915496826,287.2680358886719,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47235107421875,287.2283020019531,1.0,0.4510968029499054,1.0,1.0,0.0,1.0,-2.4679880142211914,2.4679832458496094,4.905225523543777e-06,1.9103621244430544,0.908872663974762,0.908872663974762,0.0,77.60520935058594,128.0,15269.56640625,-0.0,1184.60791015625,1.0,283.1709289550781,286.6045837402344,292.5048217773437,293.1870422363281,293.1499938964844,293.1499938964844,283.1499938964844,3346.034912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.068363606929779,1.0,0.0,0.0,1.12924325466156,1.1292455196380615,8.51967243420404e-08,4.265814781188965,4.265804767608643,9.786862392502371e-06,0.0,0.0,-0.0,4504.51513671875,0.0,45.17747116088867,1895.4222412109373,0.0,0.0,0.2891357839107513,1.0,0.0,3.0,1.0,0.0
12387240,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.27569580078125,0.8701468706130981,0.2562856376171112,0.2344206422567367,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27294921875,0.9035199880599976,0.2877131402492523,0.2756269574165344,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749938964844,0.8782982230186462,0.2645194828510284,0.1874300688505172,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2761535644531,0.8655716180801392,0.253855288028717,0.2429958879947662,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2770690917969,0.8562125563621521,0.2451761811971664,1.1153132915496826,287.2680358886719,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47235107421875,287.2283020019531,1.0,0.4510968029499054,1.0,1.0,0.0,1.0,-2.4679880142211914,2.4679832458496094,4.905225523543777e-06,1.9103621244430544,0.908872663974762,0.908872663974762,0.0,77.60520935058594,128.0,15269.56640625,-0.0,1184.60791015625,1.0,283.1709289550781,286.6045837402344,292.5048217773437,293.1870422363281,293.1499938964844,293.1499938964844,283.1499938964844,3346.034912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.068363606929779,1.0,0.0,0.0,1.12924325466156,1.1292455196380615,8.51967243420404e-08,4.265814781188965,4.265804767608643,9.786862392502371e-06,0.0,0.0,-0.0,4504.51513671875,0.0,45.17747116088867,1895.4222412109373,0.0,0.0,0.2891357839107513,1.0,0.0,3.0,1.0,0.0
12387300,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.8186480402946472,0.2507824599742889,0.2295837551355362,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164428710937,0.8495457172393799,0.2836200892925262,0.2720468640327453,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.8274406790733337,0.2604056894779205,0.1847862005233764,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91876220703125,0.8174943923950195,0.2509046196937561,0.2406840622425079,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195251464844,0.8080074191093445,0.2414759397506714,1.1012786626815796,286.9127197265625,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4128723144531,286.8822937011719,1.0,0.4570373594760895,1.0,1.0,0.0,1.0,-2.435056447982788,2.435051679611206,4.775183242600178e-06,1.884801864624024,0.8917995691299438,0.8917995691299438,0.0,91.55209350585938,128.0,17117.748046875,-0.0,1204.163818359375,1.0,283.1611633300781,286.2648620605469,293.3798828125,294.1420593261719,293.1499938964844,293.1499938964844,283.1499938964844,5120.17236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2319732904434204,1.0,0.0,0.0,1.370922327041626,1.3709256649017334,1.254108212833671e-07,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,4784.86328125,0.0,81.35279083251953,1895.4366455078125,0.0,0.0,0.3471398651599884,1.0,0.0,3.0,1.0,0.0
