time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387360,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.7831426858901978,0.2464955598115921,0.2256978750228881,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567687988281,0.8166947960853577,0.2803801000118255,0.2691192030906677,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579284667969,0.7937782406806946,0.25709268450737,0.1825886368751526,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.658447265625,0.7842589020729065,0.2484564781188964,0.2386627197265625,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590576171875,0.7737574577331543,0.2381987571716308,1.0881474018096924,286.6540222167969,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.36260986328125,286.6314392089844,1.0,0.4625421464443207,1.0,1.0,0.0,1.0,-2.406017303466797,2.406012773513794,4.661857474275166e-06,1.862182021141052,0.873255729675293,0.873255729675293,0.0,104.06095123291016,116.0,18348.876953125,-0.0,1221.7252197265625,1.0,283.15533447265625,286.0235900878906,293.67852783203125,294.83966064453125,293.1499938964844,293.1499938964844,283.1499938964844,7018.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041936099529266,1.0,0.0,0.0,1.5696196556091309,1.5696241855621338,1.643927731720396e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.45703125,0.0,123.08624267578124,1895.4371337890625,0.0,283.10552978515625,0.3938215374946594,1.0,0.0,3.0,1.0,0.0
12387420,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.7567751407623291,0.2410542070865631,0.2203339636325836,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7913874983787537,0.2762864530086517,0.2649544179439544,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.768286943435669,0.252779096364975,0.1793729662895202,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.7605302333831787,0.245276927947998,0.2355519235134124,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.748947262763977,0.2332931458950042,1.0657284259796145,286.3519897460937,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29345703125,286.3407287597656,1.0,0.4630418717861175,1.0,1.0,0.0,1.0,-2.36002254486084,2.360018014907837,4.485226327233249e-06,1.826339840888977,0.8365083932876587,0.8365083932876587,0.0,113.68482971191406,104.0,19601.095703125,-0.0,1207.4556884765625,1.0,283.1509704589844,285.7459411621094,293.1865539550781,294.72607421875,293.1499938964844,293.1499938964844,283.1499938964844,10605.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139633059501648,1.0,0.0,0.0,1.826488256454468,1.826494574546814,2.2260104515225978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.06201171875,0.0,198.0696258544922,1895.4371337890625,0.0,1009.2935180664062,0.4604211151599884,1.0,0.0,3.0,1.0,0.0
12387480,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.7567751407623291,0.2410542070865631,0.2203339636325836,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7913874983787537,0.2762864530086517,0.2649544179439544,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.768286943435669,0.252779096364975,0.1793729662895202,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.7605302333831787,0.245276927947998,0.2355519235134124,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.748947262763977,0.2332931458950042,1.0657284259796145,286.3519897460937,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29345703125,286.3407287597656,1.0,0.4630418717861175,1.0,1.0,0.0,1.0,-2.36002254486084,2.360018014907837,4.485226327233249e-06,1.826339840888977,0.8365083932876587,0.8365083932876587,0.0,113.68482971191406,104.0,19601.095703125,-0.0,1207.4556884765625,1.0,283.1509704589844,285.7459411621094,293.1865539550781,294.72607421875,293.1499938964844,293.1499938964844,283.1499938964844,10605.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139633059501648,1.0,0.0,0.0,1.826488256454468,1.826494574546814,2.2260104515225978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.06201171875,0.0,198.0696258544922,1895.4371337890625,0.0,1009.2935180664062,0.4604211151599884,1.0,0.0,3.0,1.0,0.0
12387540,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.753995418548584,0.238522469997406,0.2174860090017318,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7897664904594421,0.2747331857681274,0.2629312574863434,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.7663021683692932,0.2509396374225616,0.1776901334524154,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7593277096748352,0.2441573441028595,0.234025627374649,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7460252046585083,0.2305097877979278,1.050932765007019,286.2033386230469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2569274902344,286.1985778808594,1.0,0.4585534632205963,1.0,1.0,0.0,1.0,-2.3325271606445312,2.3325226306915283,4.381192866276251e-06,1.804832935333252,0.7994867563247681,0.7994867563247681,0.0,112.56415557861328,92.0,20168.220703125,-0.0,1171.71240234375,1.0,283.150146484375,285.6097717285156,292.554931640625,294.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,14018.9580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776852011680603,1.0,0.0,0.0,1.9689089059829712,1.9689165353775024,2.5866913233585365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.9658203125,0.0,254.95230102539065,1895.4371337890625,0.0,1439.2962646484375,0.4982521533966064,1.0,0.0,3.0,1.0,0.0
12387600,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.753995418548584,0.238522469997406,0.2174860090017318,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7897664904594421,0.2747331857681274,0.2629312574863434,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.7663021683692932,0.2509396374225616,0.1776901334524154,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7593277096748352,0.2441573441028595,0.234025627374649,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7460252046585083,0.2305097877979278,1.050932765007019,286.2033386230469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2569274902344,286.1985778808594,1.0,0.4585534632205963,1.0,1.0,0.0,1.0,-2.3325271606445312,2.3325226306915283,4.381192866276251e-06,1.804832935333252,0.7994867563247681,0.7994867563247681,0.0,112.56415557861328,92.0,20168.220703125,-0.0,1171.71240234375,1.0,283.150146484375,285.6097717285156,292.554931640625,294.0973815917969,293.1499938964844,293.1499938964844,283.1499938964844,14018.9580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776852011680603,1.0,0.0,0.0,1.9689089059829712,1.9689165353775024,2.5866913233585365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.9658203125,0.0,254.95230102539065,1895.4371337890625,0.0,1439.2962646484375,0.4982521533966064,1.0,0.0,3.0,1.0,0.0
12387660,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7629863023757935,0.2375099807977676,0.2160893827676773,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.8007819652557373,0.2746463418006897,0.2623389661312103,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.7763922214508057,0.2505061626434326,0.1770209968090057,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7697784304618835,0.2442856580018997,0.2336773574352264,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7542667984962463,0.2290870100259781,1.0422141551971436,286.1576538085937,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15728759765625,1.0,0.4516344666481018,1.0,1.0,0.0,1.0,-2.318434953689575,2.318430662155152,4.328358954808209e-06,1.7938042879104614,0.763205349445343,0.763205349445343,0.0,105.88455200195312,80.0,20294.345703125,-0.0,1129.5540771484375,1.0,283.1500244140625,285.56890869140625,292.2392578125,293.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,16853.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749154329299927,1.0,0.0,0.0,2.0057380199432373,2.0057461261749268,2.684366222638346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.265625,0.0,279.0058898925781,1895.4371337890625,0.0,1418.6944580078125,0.511447548866272,1.0,0.0,3.0,1.0,0.0
12387720,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7629863023757935,0.2375099807977676,0.2160893827676773,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.8007819652557373,0.2746463418006897,0.2623389661312103,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.7763922214508057,0.2505061626434326,0.1770209968090057,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7697784304618835,0.2442856580018997,0.2336773574352264,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7542667984962463,0.2290870100259781,1.0422141551971436,286.1576538085937,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15728759765625,1.0,0.4516344666481018,1.0,1.0,0.0,1.0,-2.318434953689575,2.318430662155152,4.328358954808209e-06,1.7938042879104614,0.763205349445343,0.763205349445343,0.0,105.88455200195312,80.0,20294.345703125,-0.0,1129.5540771484375,1.0,283.1500244140625,285.56890869140625,292.2392578125,293.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,16853.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749154329299927,1.0,0.0,0.0,2.0057380199432373,2.0057461261749268,2.684366222638346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.265625,0.0,279.0058898925781,1895.4371337890625,0.0,1418.6944580078125,0.511447548866272,1.0,0.0,3.0,1.0,0.0
12387780,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.7802793979644775,0.237304002046585,0.21538807451725,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.8195293545722961,0.2753529250621795,0.2624642252922058,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7948958873748779,0.250827431678772,0.1768510639667511,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.7885620594024658,0.2450987994670868,0.2339247167110443,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.7705380916595459,0.2284358888864517,1.0367472171783447,286.1814880371094,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305603027344,286.18426513671875,1.0,0.4434973895549774,1.0,1.0,0.0,1.0,-2.31126356124878,2.3112592697143555,4.301568878872786e-06,1.7881734371185305,0.7283709049224854,0.7283709049224854,0.0,96.51962280273438,68.0,20115.744140625,-0.0,1084.7940673828125,1.0,283.1499938964844,285.5928039550781,292.1528625488281,293.5519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18943.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545491218566895,1.0,0.0,0.0,1.9625458717346191,1.9625543355941768,2.5699995376271545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.9638671875,0.0,272.6653137207031,1895.4371337890625,0.0,1272.19970703125,0.5060822367668152,1.0,0.0,3.0,1.0,0.0
12387840,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.7802793979644775,0.237304002046585,0.21538807451725,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.8195293545722961,0.2753529250621795,0.2624642252922058,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7948958873748779,0.250827431678772,0.1768510639667511,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.7885620594024658,0.2450987994670868,0.2339247167110443,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.7705380916595459,0.2284358888864517,1.0367472171783447,286.1814880371094,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305603027344,286.18426513671875,1.0,0.4434973895549774,1.0,1.0,0.0,1.0,-2.31126356124878,2.3112592697143555,4.301568878872786e-06,1.7881734371185305,0.7283709049224854,0.7283709049224854,0.0,96.51962280273438,68.0,20115.744140625,-0.0,1084.7940673828125,1.0,283.1499938964844,285.5928039550781,292.1528625488281,293.5519104003906,293.1499938964844,293.1499938964844,283.1499938964844,18943.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545491218566895,1.0,0.0,0.0,1.9625458717346191,1.9625543355941768,2.5699995376271545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.9638671875,0.0,272.6653137207031,1895.4371337890625,0.0,1272.19970703125,0.5060822367668152,1.0,0.0,3.0,1.0,0.0
12387900,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.7922295331954956,0.2374567091464996,0.2152531594038009,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.8313782215118408,0.2759566009044647,0.2627487182617187,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.80734783411026,0.2512293457984924,0.1769228428602218,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.8012120723724365,0.2457316368818283,0.2342438846826553,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.7819621562957764,0.2283607423305511,1.0350598096847534,286.213134765625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292175292969,286.2171325683594,1.0,0.4392046630382538,1.0,1.0,0.0,1.0,-2.3098835945129395,2.309879302978516,4.296392489777645e-06,1.7870723009109497,0.7116720676422119,0.7116720676422119,0.0,91.2233657836914,68.0,19942.421875,-0.0,1062.4619140625,1.0,283.1499938964844,285.6228942871094,292.1526794433594,293.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,19700.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444682478904724,1.0,0.0,0.0,1.919574737548828,1.919583082199097,2.4586879021626373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.408203125,0.0,261.3485717773437,1895.4371337890625,0.0,1203.1219482421875,0.4984545409679413,1.0,0.0,3.0,1.0,0.0
12387960,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.8066369295120239,0.2377580851316452,0.2152466773986816,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.8456696271896362,0.276705801486969,0.2631652057170868,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.8213768601417542,0.2517722547054291,0.1770886480808258,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.8158546090126038,0.2464986741542816,0.2346829622983932,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.7959180474281311,0.228432610630989,1.0340043306350708,286.2553405761719,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294006347656,286.2603759765625,1.0,0.4348430931568146,1.0,1.0,0.0,1.0,-2.309832572937012,2.309828281402588,4.296152837923728e-06,1.7870042324066162,0.6955274939537048,0.6955274939537048,0.0,85.65026092529297,56.0,19725.546875,-0.0,1040.4769287109375,1.0,283.1499938964844,285.6624755859375,292.164794921875,293.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,20273.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356187462806702,1.0,0.0,0.0,1.86676561832428,1.8667738437652588,2.325267871583493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.08251953125,0.0,246.6534423828125,1895.4371337890625,0.0,1144.4744873046875,0.4885524809360504,1.0,0.0,3.0,1.0,0.0
12388020,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36328125,0.8420370817184448,0.2387490272521972,0.2155750691890716,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8855214715003967,0.2785846590995788,0.2643494009971618,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634948730469,0.8578972220420837,0.2532276213169098,0.1776715666055679,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.8524355292320251,0.2483873516321182,0.2358855158090591,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.8312902450561523,0.2289615869522094,1.0335828065872192,286.36456298828125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2333984375,286.3711242675781,1.0,0.4260687828063965,1.0,1.0,0.0,1.0,-2.313284397125244,2.3132801055908203,4.308878487790935e-06,1.789630889892578,0.6650618314743042,0.6650618314743042,0.0,73.9384536743164,44.0,19193.134765625,-0.0,997.9881591796876,1.0,283.1499938964844,285.7632751464844,292.1982727050781,293.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,20942.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215227842330933,1.0,0.0,0.0,1.743343949317932,1.743351697921753,2.0279608747841849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.74853515625,0.0,212.547592163086,1895.4371337890625,0.0,1055.0943603515625,0.464599072933197,1.0,0.0,3.0,1.0,0.0
12388080,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36328125,0.8420370817184448,0.2387490272521972,0.2155750691890716,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8855214715003967,0.2785846590995788,0.2643494009971618,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634948730469,0.8578972220420837,0.2532276213169098,0.1776715666055679,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.8524355292320251,0.2483873516321182,0.2358855158090591,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.8312902450561523,0.2289615869522094,1.0335828065872192,286.36456298828125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2333984375,286.3711242675781,1.0,0.4260687828063965,1.0,1.0,0.0,1.0,-2.313284397125244,2.3132801055908203,4.308878487790935e-06,1.789630889892578,0.6650618314743042,0.6650618314743042,0.0,73.9384536743164,44.0,19193.134765625,-0.0,997.9881591796876,1.0,283.1499938964844,285.7632751464844,292.1982727050781,293.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,20942.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215227842330933,1.0,0.0,0.0,1.743343949317932,1.743351697921753,2.0279608747841849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.74853515625,0.0,212.547592163086,1895.4371337890625,0.0,1055.0943603515625,0.464599072933197,1.0,0.0,3.0,1.0,0.0
12388140,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950561523437,0.8997250199317932,0.2401861399412155,0.2162996977567672,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.953607439994812,0.2808907032012939,0.265935331583023,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953308105469,0.9194828271865844,0.2550983726978302,0.1785427331924438,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952392578125,0.9132429957389832,0.2506770491600036,0.2374632656574249,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4948425292969,0.8865757584571838,0.2299227863550186,1.0350948572158811,286.4965209960937,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.240478515625,286.50396728515625,1.0,0.4173919260501861,1.0,1.0,0.0,1.0,-2.320815086364746,2.3208107948303223,4.336830897955224e-06,1.7954282760620115,0.6372092366218567,0.6372092366218567,0.0,61.76159286499024,32.0,18576.09765625,-0.0,957.7252807617188,1.0,283.1499938964844,285.8826904296875,292.22412109375,293.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,21112.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101505160331726,1.0,0.0,0.0,1.611680507659912,1.6116876602172852,1.73321055285669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.453125,0.0,178.55319213867188,1895.4371337890625,0.0,986.7774658203124,0.4386270344257355,1.0,0.0,3.0,1.0,0.0
12388200,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950561523437,0.8997250199317932,0.2401861399412155,0.2162996977567672,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.953607439994812,0.2808907032012939,0.265935331583023,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953308105469,0.9194828271865844,0.2550983726978302,0.1785427331924438,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952392578125,0.9132429957389832,0.2506770491600036,0.2374632656574249,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4948425292969,0.8865757584571838,0.2299227863550186,1.0350948572158811,286.4965209960937,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.240478515625,286.50396728515625,1.0,0.4173919260501861,1.0,1.0,0.0,1.0,-2.320815086364746,2.3208107948303223,4.336830897955224e-06,1.7954282760620115,0.6372092366218567,0.6372092366218567,0.0,61.76159286499024,32.0,18576.09765625,-0.0,957.7252807617188,1.0,283.1499938964844,285.8826904296875,292.22412109375,293.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,21112.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101505160331726,1.0,0.0,0.0,1.611680507659912,1.6116876602172852,1.73321055285669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.453125,0.0,178.55319213867188,1895.4371337890625,0.0,986.7774658203124,0.4386270344257355,1.0,0.0,3.0,1.0,0.0
12388260,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.9760273694992064,0.2419097423553466,0.2174598127603531,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9977056384086608,0.284350574016571,0.2480578571557998,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.9929572343826294,0.2572358250617981,0.1797345131635666,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9887562394142152,0.2532253861427307,0.2394653260707855,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297302246094,0.9618381261825562,0.2311663478612899,1.0387308597564695,286.6310119628906,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2522277832031,286.6366577148437,1.0,0.4078947901725769,1.0,1.0,0.0,1.0,-2.308982610702514,2.308978319168091,4.29371721111238e-06,1.7867475748062134,0.6119276881217957,0.6119276881217957,0.0,52.22533798217773,52.0,17853.5546875,-0.0,908.074462890625,1.0,283.1499938964844,286.004150390625,292.23895263671875,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20965.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990755558013916,1.0,0.0,0.0,1.48464834690094,1.4846550226211548,1.4707559614635104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.916015625,0.0,148.8555450439453,1895.4371337890625,0.0,923.6654052734376,0.4135513603687286,1.0,0.0,3.0,1.0,0.0
12388320,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298828125,0.9760273694992064,0.2419097423553466,0.2174598127603531,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9977056384086608,0.284350574016571,0.2480578571557998,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.9929572343826294,0.2572358250617981,0.1797345131635666,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9887562394142152,0.2532253861427307,0.2394653260707855,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297302246094,0.9618381261825562,0.2311663478612899,1.0387308597564695,286.6310119628906,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2522277832031,286.6366577148437,1.0,0.4078947901725769,1.0,1.0,0.0,1.0,-2.308982610702514,2.308978319168091,4.29371721111238e-06,1.7867475748062134,0.6119276881217957,0.6119276881217957,0.0,52.22533798217773,52.0,17853.5546875,-0.0,908.074462890625,1.0,283.1499938964844,286.004150390625,292.23895263671875,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20965.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990755558013916,1.0,0.0,0.0,1.48464834690094,1.4846550226211548,1.4707559614635104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.916015625,0.0,148.8555450439453,1895.4371337890625,0.0,923.6654052734376,0.4135513603687286,1.0,0.0,3.0,1.0,0.0
12388380,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9853530526161194,0.2437642067670822,0.2190463989973068,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.9963421821594238,0.2914201617240906,0.2405894696712494,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.996451199054718,0.2600453794002533,0.1777778565883636,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9976845383644104,0.2559322416782379,0.2419257164001464,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.9717274308204652,0.2326139062643051,1.0447421073913574,286.759521484375,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2817687988281,286.7674255371094,1.0,0.4083932340145111,1.0,1.0,0.0,1.0,-2.310135841369629,2.310131549835205,4.296736733522266e-06,1.7869361639022827,0.5889490842819214,0.5889490842819214,0.0,51.416751861572266,72.0,17160.375,-0.0,905.8949584960938,1.0,283.1499938964844,286.1205444335937,292.2452697753906,293.4570617675781,293.1499938964844,293.1499938964844,283.1499938964844,20667.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865374803543091,1.0,0.0,0.0,1.3681505918502808,1.3681567907333374,1.248996568392613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.46875,0.0,124.5205078125,1895.4371337890625,0.0,856.5911254882812,0.3907867074012756,1.0,0.0,3.0,1.0,0.0
12388440,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9853530526161194,0.2437642067670822,0.2190463989973068,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.9963421821594238,0.2914201617240906,0.2405894696712494,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.996451199054718,0.2600453794002533,0.1777778565883636,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9976845383644104,0.2559322416782379,0.2419257164001464,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.9717274308204652,0.2326139062643051,1.0447421073913574,286.759521484375,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2817687988281,286.7674255371094,1.0,0.4083932340145111,1.0,1.0,0.0,1.0,-2.310135841369629,2.310131549835205,4.296736733522266e-06,1.7869361639022827,0.5889490842819214,0.5889490842819214,0.0,51.416751861572266,72.0,17160.375,-0.0,905.8949584960938,1.0,283.1499938964844,286.1205444335937,292.2452697753906,293.4570617675781,293.1499938964844,293.1499938964844,283.1499938964844,20667.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865374803543091,1.0,0.0,0.0,1.3681505918502808,1.3681567907333374,1.248996568392613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.46875,0.0,124.5205078125,1895.4371337890625,0.0,856.5911254882812,0.3907867074012756,1.0,0.0,3.0,1.0,0.0
12388500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.9822725057601928,0.2447806149721145,0.2199440151453018,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.9972077012062072,0.2944169044494629,0.2451049238443374,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.998287558555603,0.2614595890045166,0.1818500310182571,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.9953790307044984,0.2573742568492889,0.2432797253131866,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.9680763483047484,0.233440414071083,1.048370122909546,286.83612060546875,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2938537597656,286.8447265625,1.0,0.4118445813655853,1.0,1.0,0.0,1.0,-2.327057361602783,2.32705307006836,4.359462309366791e-06,1.799894094467163,0.5786052346229553,0.5786052346229553,0.0,52.41536712646485,72.0,16876.09765625,-0.0,927.1168823242188,1.0,283.1499938964844,286.18572998046875,292.2494506835937,293.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,20475.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798570513725281,1.0,0.0,0.0,1.3156602382659912,1.3156661987304688,1.1549972356306173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.2705078125,0.0,114.40948486328124,1895.4371337890625,0.0,822.752685546875,0.3805868923664093,1.0,0.0,3.0,1.0,0.0
12388560,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9716674089431764,0.2458584159612655,0.2209314405918121,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9988825917243958,0.2965817153453827,0.2568923830986023,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.9904739260673524,0.2625515162944793,0.183449700474739,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.986492931842804,0.2588723599910736,0.2447179406881332,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.956132173538208,0.2343217730522155,1.0524425506591797,286.917236328125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3005676269531,286.9259948730469,1.0,0.4170950353145599,1.0,1.0,0.0,1.0,-2.350952625274658,2.350948095321656,4.449083462532144e-06,1.8183199167251587,0.5690357089042664,0.5690357089042664,0.0,54.518028259277344,92.0,16621.572265625,-0.0,960.0918579101562,1.0,283.1499938964844,286.2528991699219,292.2559814453125,293.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,20271.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732820630073547,1.0,0.0,0.0,1.2674249410629272,1.2674306631088257,1.071859614398818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.39501953125,0.0,105.57923126220705,1895.4371337890625,0.0,790.6932983398438,0.3712503910064697,1.0,0.0,3.0,1.0,0.0
12388620,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.9147446751594543,0.2481275349855423,0.2232174575328827,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.9774423837661744,0.2975490689277649,0.282162994146347,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.9381623864173888,0.2650143206119537,0.1853261142969131,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9338033199310304,0.2619710266590118,0.2479090243577957,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.8988791108131409,0.23615363240242,1.0619785785675049,287.0789794921875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0860290527344,1.0,0.4314461052417755,1.0,1.0,0.0,1.0,-2.401607036590576,2.401602268218994,4.643108240998117e-06,1.8578553199768064,0.5520996451377869,0.5520996451377869,0.0,63.53536987304688,112.0,16158.54296875,-0.0,1050.7603759765625,1.0,283.1499938964844,286.3837280273437,292.275634765625,293.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19861.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613208413124084,1.0,0.0,0.0,1.1837046146392822,1.183709979057312,9.34932273821687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.73291015625,0.0,91.29784393310548,1895.4371337890625,0.0,735.4270629882812,0.3551594913005829,1.0,0.0,3.0,1.0,0.0
12388680,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.9147446751594543,0.2481275349855423,0.2232174575328827,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.9774423837661744,0.2975490689277649,0.282162994146347,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.9381623864173888,0.2650143206119537,0.1853261142969131,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.9338033199310304,0.2619710266590118,0.2479090243577957,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.8988791108131409,0.23615363240242,1.0619785785675049,287.0789794921875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0860290527344,1.0,0.4314461052417755,1.0,1.0,0.0,1.0,-2.401607036590576,2.401602268218994,4.643108240998117e-06,1.8578553199768064,0.5520996451377869,0.5520996451377869,0.0,63.53536987304688,112.0,16158.54296875,-0.0,1050.7603759765625,1.0,283.1499938964844,286.3837280273437,292.275634765625,293.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19861.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613208413124084,1.0,0.0,0.0,1.1837046146392822,1.183709979057312,9.34932273821687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.73291015625,0.0,91.29784393310548,1895.4371337890625,0.0,735.4270629882812,0.3551594913005829,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8467227220535278,0.2502973973751068,0.2257640659809112,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8981403112411499,0.2987430691719055,0.2835093140602112,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8650873899459839,0.2675347626209259,0.1875273287296295,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8622403740882874,0.2649973332881927,0.2513875961303711,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8334675431251526,0.2378767877817154,1.0726829767227173,287.2044372558594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.2105407714844,1.0,0.4472674429416656,1.0,1.0,0.0,1.0,-2.425959825515747,2.425955057144165,4.737662038678536e-06,1.8767237663269043,0.5373680591583252,0.5373680591583252,0.0,79.73369598388672,130.0,15687.1181640625,-0.0,1144.7039794921875,1.0,283.1499938964844,286.48779296875,292.2974853515625,293.4180908203125,293.1499938964844,293.1499938964844,283.1499938964844,19509.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511717796325684,1.0,0.0,0.0,1.1145111322402954,1.114516258239746,8.288238717568674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.24951171875,0.0,80.55553436279297,1895.4371337890625,0.0,691.4990234375,0.3421112895011902,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8467227220535278,0.2502973973751068,0.2257640659809112,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8981403112411499,0.2987430691719055,0.2835093140602112,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8650873899459839,0.2675347626209259,0.1875273287296295,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8622403740882874,0.2649973332881927,0.2513875961303711,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8334675431251526,0.2378767877817154,1.0726829767227173,287.2044372558594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.2105407714844,1.0,0.4472674429416656,1.0,1.0,0.0,1.0,-2.425959825515747,2.425955057144165,4.737662038678536e-06,1.8767237663269043,0.5373680591583252,0.5373680591583252,0.0,79.73369598388672,130.0,15687.1181640625,-0.0,1144.7039794921875,1.0,283.1499938964844,286.48779296875,292.2974853515625,293.4180908203125,293.1499938964844,293.1499938964844,283.1499938964844,19509.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511717796325684,1.0,0.0,0.0,1.1145111322402954,1.114516258239746,8.288238717568674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.24951171875,0.0,80.55553436279297,1895.4371337890625,0.0,691.4990234375,0.3421112895011902,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.805364191532135,0.2523761987686157,0.2282539159059524,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8511513471603394,0.3009724020957947,0.2860681116580963,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8228470683097839,0.2700357735157013,0.1897476613521576,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8207732439041138,0.2679575085639953,0.254835307598114,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.7913329005241394,0.2395304888486862,1.0832024812698364,287.3166198730469,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.322021484375,1.0,0.4634488224983215,1.0,1.0,0.0,1.0,-2.451472282409668,2.451467514038086,4.837733285967261e-06,1.896468162536621,0.5248324871063232,0.5248324871063232,0.0,96.8807373046875,118.0,15286.7275390625,-0.0,1245.8380126953125,1.0,283.1499938964844,286.5790710449219,292.31719970703125,293.41485595703125,293.1499938964844,293.1499938964844,283.1499938964844,19209.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421565175056458,1.0,0.0,0.0,1.0579055547714231,1.057910442352295,7.467705387398382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.2138671875,0.0,72.44760131835938,1895.4371337890625,0.0,654.6551513671875,0.3316310346126556,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.805364191532135,0.2523761987686157,0.2282539159059524,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8511513471603394,0.3009724020957947,0.2860681116580963,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8228470683097839,0.2700357735157013,0.1897476613521576,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8207732439041138,0.2679575085639953,0.254835307598114,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.7913329005241394,0.2395304888486862,1.0832024812698364,287.3166198730469,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.322021484375,1.0,0.4634488224983215,1.0,1.0,0.0,1.0,-2.451472282409668,2.451467514038086,4.837733285967261e-06,1.896468162536621,0.5248324871063232,0.5248324871063232,0.0,96.8807373046875,118.0,15286.7275390625,-0.0,1245.8380126953125,1.0,283.1499938964844,286.5790710449219,292.31719970703125,293.41485595703125,293.1499938964844,293.1499938964844,283.1499938964844,19209.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421565175056458,1.0,0.0,0.0,1.0579055547714231,1.057910442352295,7.467705387398382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.2138671875,0.0,72.44760131835938,1895.4371337890625,0.0,654.6551513671875,0.3316310346126556,1.0,0.0,3.0,1.0,0.0
12388980,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7946330904960632,0.2544194459915161,0.2302983105182647,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134216308594,0.8406589031219482,0.3036158978939056,0.2887062132358551,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8129948377609253,0.2725209295749664,0.1916435658931732,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8113111257553101,0.2708770632743835,0.2578171193599701,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128112792969,0.780461847782135,0.2411446273326873,1.091515302658081,287.4138488769531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.4183654785156,1.0,0.4701707661151886,1.0,1.0,0.0,1.0,-2.472950458526612,2.47294545173645,4.922930656903191e-06,1.9131500720977783,0.5143104791641235,0.5143104791641235,0.0,103.33147430419922,106.0,14976.6572265625,-0.0,1298.9129638671875,1.0,283.1499938964844,286.6653137207031,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18960.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342201590538025,1.0,0.0,0.0,1.0121477842330933,1.0121524333953855,6.835672650140624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.44287109375,0.0,66.32666778564453,1895.4371337890625,0.0,623.8431396484375,0.3233014941215515,1.0,0.0,3.0,1.0,0.0
12389040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.7946330904960632,0.2544194459915161,0.2302983105182647,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134216308594,0.8406589031219482,0.3036158978939056,0.2887062132358551,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8129948377609253,0.2725209295749664,0.1916435658931732,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8113111257553101,0.2708770632743835,0.2578171193599701,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128112792969,0.780461847782135,0.2411446273326873,1.091515302658081,287.4138488769531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.4183654785156,1.0,0.4701707661151886,1.0,1.0,0.0,1.0,-2.472950458526612,2.47294545173645,4.922930656903191e-06,1.9131500720977783,0.5143104791641235,0.5143104791641235,0.0,103.33147430419922,106.0,14976.6572265625,-0.0,1298.9129638671875,1.0,283.1499938964844,286.6653137207031,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18960.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342201590538025,1.0,0.0,0.0,1.0121477842330933,1.0121524333953855,6.835672650140624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.44287109375,0.0,66.32666778564453,1895.4371337890625,0.0,623.8431396484375,0.3233014941215515,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.7959055304527283,0.2554509937763214,0.2312146425247192,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.8420318365097046,0.3050186038017273,0.2900013029575348,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.8143543004989624,0.2737716734409332,0.1925090253353119,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.8128918409347534,0.2723382711410522,0.2591891586780548,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554748535156,0.7815221548080444,0.2419541925191879,1.0951114892959597,287.4564208984375,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038330078125,287.4605407714844,1.0,0.4714385867118835,1.0,1.0,0.0,1.0,-2.482617139816284,2.482612133026123,4.961487775290152e-06,1.9206390380859373,0.5097371339797974,0.5097371339797974,0.0,103.56346130371094,106.0,14859.6533203125,-0.0,1311.7822265625,1.0,283.1499938964844,286.7064208984375,292.3480834960937,293.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18853.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308083891868591,1.0,0.0,0.0,0.9927648901939392,0.9927695393562316,6.576370736866012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.177734375,0.0,63.84886169433594,1895.4371337890625,0.0,611.0486450195312,0.3198163211345672,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49517822265625,0.8001267910003662,0.2564898133277893,0.2320864796638488,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.8463390469551086,0.3064530789852142,0.2912796139717102,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8184893131256104,0.2750279307365417,0.1933387517929077,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953308105469,0.8172483444213867,0.2738019824028015,0.2605095207691192,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950561523437,0.7854633927345276,0.2427670955657959,1.0984665155410769,287.4959411621094,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.499755859375,1.0,0.4716886579990387,1.0,1.0,0.0,1.0,-2.491815090179444,2.4918100833892822,4.998312306270236e-06,1.9277616739273071,0.5056094527244568,0.5056094527244568,0.0,102.4247589111328,94.0,14751.455078125,-0.0,1318.336181640625,1.0,283.1499938964844,286.74444580078125,292.359375,293.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18756.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278022885322571,1.0,0.0,0.0,0.9754892587661744,0.975493848323822,6.349483783196774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.54638671875,0.0,61.69491958618164,1895.4371337890625,0.0,599.994873046875,0.316729724407196,1.0,0.0,3.0,1.0,0.0
