time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8154970407485962,0.2585859596729278,0.2337380200624466,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8626198172569275,0.3093801438808441,0.29378741979599,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8334540724754333,0.2775541543960571,0.194922998547554,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8325985074043274,0.2767366468906402,0.2630413174629211,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661315917969,0.8005947470664978,0.2444026172161102,1.104671835899353,287.56689453125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5701904296875,1.0,0.4700035750865936,1.0,1.0,0.0,1.0,-2.509214162826538,2.509209156036377,5.068335212854436e-06,1.9412267208099363,0.498629629611969,0.498629629611969,0.0,97.18177032470705,82.0,14575.546875,-0.0,1317.625,1.0,283.1499938964844,286.8126220703125,292.3820495605469,293.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18588.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228980779647827,1.0,0.0,0.0,0.9466329216957092,0.9466374516487122,5.97938694113509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.01513671875,0.0,58.20338821411133,1895.4371337890625,0.0,582.3939819335938,0.3116025328636169,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.8154970407485962,0.2585859596729278,0.2337380200624466,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8626198172569275,0.3093801438808441,0.29378741979599,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8334540724754333,0.2775541543960571,0.194922998547554,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8325985074043274,0.2767366468906402,0.2630413174629211,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661315917969,0.8005947470664978,0.2444026172161102,1.104671835899353,287.56689453125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5701904296875,1.0,0.4700035750865936,1.0,1.0,0.0,1.0,-2.509214162826538,2.509209156036377,5.068335212854436e-06,1.9412267208099363,0.498629629611969,0.498629629611969,0.0,97.18177032470705,82.0,14575.546875,-0.0,1317.625,1.0,283.1499938964844,286.8126220703125,292.3820495605469,293.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,18588.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228980779647827,1.0,0.0,0.0,0.9466329216957092,0.9466374516487122,5.97938694113509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.01513671875,0.0,58.20338821411133,1895.4371337890625,0.0,582.3939819335938,0.3116025328636169,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8386032581329346,0.2606952786445617,0.235306441783905,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.889579176902771,0.3123458921909332,0.2962383925914764,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8578617572784424,0.2800893783569336,0.1964391767978668,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8573455810546875,0.2796745598316192,0.2654747664928436,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274719238281,0.8238757848739624,0.2460443675518036,1.1104247570037842,287.6281433105469,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6309509277344,1.0,0.4663704931735992,1.0,1.0,0.0,1.0,-2.5257017612457275,2.525696516036988,5.135132141731447e-06,1.9539787769317627,0.4932693541049957,0.4932693541049957,0.0,89.29191589355469,70.0,14452.349609375,-0.0,1304.32861328125,1.0,283.1499938964844,286.87109375,292.404296875,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18448.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192763805389404,1.0,0.0,0.0,0.9245396852493286,0.924544095993042,5.70354075080104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.60107421875,0.0,55.60689926147461,1895.4371337890625,0.0,569.7330322265625,0.3076757490634918,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8386032581329346,0.2606952786445617,0.235306441783905,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.889579176902771,0.3123458921909332,0.2962383925914764,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8578617572784424,0.2800893783569336,0.1964391767978668,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8573455810546875,0.2796745598316192,0.2654747664928436,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274719238281,0.8238757848739624,0.2460443675518036,1.1104247570037842,287.6281433105469,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6309509277344,1.0,0.4663704931735992,1.0,1.0,0.0,1.0,-2.5257017612457275,2.525696516036988,5.135132141731447e-06,1.9539787769317627,0.4932693541049957,0.4932693541049957,0.0,89.29191589355469,70.0,14452.349609375,-0.0,1304.32861328125,1.0,283.1499938964844,286.87109375,292.404296875,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18448.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192763805389404,1.0,0.0,0.0,0.9245396852493286,0.924544095993042,5.70354075080104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.60107421875,0.0,55.60689926147461,1895.4371337890625,0.0,569.7330322265625,0.3076757490634918,1.0,0.0,3.0,1.0,0.0
12389460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.8739760518074036,0.2628026306629181,0.236816793680191,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.9323817491531372,0.3153207302093506,0.2986412048339844,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8956734538078308,0.2826206386089325,0.1979085206985473,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8955456614494324,0.282604843378067,0.2678408622741699,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800842285156,0.8571562767028809,0.2476808726787567,1.115870237350464,287.6806335449219,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6830444335937,1.0,0.4615447223186493,1.0,1.0,0.0,1.0,-2.541555166244507,2.5415499210357666,5.199769930186449e-06,1.9662355184555047,0.4894422590732574,0.4894422590732574,0.0,79.79583740234375,58.0,14379.90625,-0.0,1283.074951171875,1.0,283.1499938964844,286.9207458496094,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18330.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167478322982788,1.0,0.0,0.0,0.9084069728851318,0.9084113240242004,5.506230493779186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.2568359375,0.0,53.73391342163086,1895.4371337890625,0.0,561.0599975585938,0.3047676980495453,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.8739760518074036,0.2628026306629181,0.236816793680191,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.9323817491531372,0.3153207302093506,0.2986412048339844,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8956734538078308,0.2826206386089325,0.1979085206985473,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8955456614494324,0.282604843378067,0.2678408622741699,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800842285156,0.8571562767028809,0.2476808726787567,1.115870237350464,287.6806335449219,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6830444335937,1.0,0.4615447223186493,1.0,1.0,0.0,1.0,-2.541555166244507,2.5415499210357666,5.199769930186449e-06,1.9662355184555047,0.4894422590732574,0.4894422590732574,0.0,79.79583740234375,58.0,14379.90625,-0.0,1283.074951171875,1.0,283.1499938964844,286.9207458496094,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18330.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167478322982788,1.0,0.0,0.0,0.9084069728851318,0.9084113240242004,5.506230493779186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.2568359375,0.0,53.73391342163086,1895.4371337890625,0.0,561.0599975585938,0.3047676980495453,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70611572265625,0.9022862911224364,0.2639784216880798,0.2376426607370376,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9652235507965088,0.3169837296009063,0.2999680638313293,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9270923137664796,0.2840318381786346,0.1987148821353912,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.927224576473236,0.284238338470459,0.2691423594951629,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.8841370344161987,0.248590737581253,1.1188125610351562,287.70654296875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.708740234375,1.0,0.4585015773773193,1.0,1.0,0.0,1.0,-2.5502097606658936,2.5502045154571533,5.235226126387715e-06,1.972924947738648,0.4879367351531982,0.4879367351531982,0.0,74.0263442993164,58.0,14360.6298828125,-0.0,1268.8031005859375,1.0,283.1499938964844,286.9449462890625,292.43865966796875,293.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,18270.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515763521194458,1.0,0.0,0.0,0.901724934577942,0.9017292261123656,5.425522786595138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6513671875,0.0,52.95293426513672,1895.4371337890625,0.0,557.7203979492188,0.3035281002521515,1.0,0.0,3.0,1.0,0.0
12389640,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.724853515625,0.9331916570663452,0.2648994326591491,0.2382840663194656,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.9916190505027772,0.3182893395423889,0.3010031580924988,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249450683594,0.958899974822998,0.2851355671882629,0.1993414163589477,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249450683594,0.959227740764618,0.2855162024497986,0.2701549530029297,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247619628906,0.9118654727935792,0.2493004202842712,1.1210787296295166,287.7252502441406,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32147216796875,287.7272644042969,1.0,0.4559837281703949,1.0,1.0,0.0,1.0,-2.5567941665649414,2.556788921356201,5.262298145680688e-06,1.9780217409133911,0.4870629012584686,0.4870629012584686,0.0,69.34878540039062,76.0,14355.6982421875,-0.0,1256.67919921875,1.0,283.1499938964844,286.9622497558594,292.4484558105469,293.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18227.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151975750923157,1.0,0.0,0.0,0.897578239440918,0.8975825309753418,5.375737899271371e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.98974609375,0.0,52.45989227294922,1895.4371337890625,0.0,555.809326171875,0.3027327358722687,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449035644531,0.9445604681968688,0.2659381330013275,0.2391653954982757,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9990000128746032,0.3197706043720245,0.3020090460777282,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.9693869352340698,0.2863802313804626,0.2001703530550003,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.969910740852356,0.2869592607021332,0.2714637517929077,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7448425292969,0.9227043986320496,0.2500982284545898,1.1244062185287476,287.74530029296875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7472229003906,1.0,0.4570008218288421,1.0,1.0,0.0,1.0,-2.5657267570495605,2.5657215118408203,5.299045369611122e-06,1.9848904609680176,0.486402153968811,0.486402153968811,0.0,68.24385070800781,76.0,14363.876953125,-0.0,1262.912109375,1.0,283.1499938964844,286.9804382324219,292.4597473144531,293.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18180.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147734880447388,1.0,0.0,0.0,0.894004225730896,0.8940085172653198,5.333012254027381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.18994140625,0.0,52.02009201049805,1895.4371337890625,0.0,554.3817138671875,0.3020115792751312,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640991210937,0.9395004510879515,0.2669543623924255,0.2401179075241089,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9963874816894532,0.3212375342845917,0.3037689328193664,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.9649842381477356,0.2876019477844238,0.2010540515184402,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.9657442569732666,0.2883811295032501,0.2728479206562042,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640380859375,0.9174299240112304,0.2508748769760132,1.1280925273895264,287.76446533203125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.766357421875,1.0,0.4595668017864227,1.0,1.0,0.0,1.0,-2.5762031078338623,2.576197862625122,5.342309123079758e-06,1.992946982383728,0.4860972464084625,0.4860972464084625,0.0,69.50377655029297,94.0,14386.8017578125,-0.0,1281.5172119140625,1.0,283.1499938964844,286.9974365234375,292.4712829589844,293.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,18135.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145889520645142,1.0,0.0,0.0,0.8916304707527161,0.8916347622871399,5.3047301662445534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.05712890625,0.0,51.70431518554688,1895.4371337890625,0.0,553.7615966796875,0.3014765083789825,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986755371094,0.9017030596733092,0.2689327895641327,0.2421500831842422,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9657450318336488,0.3240723013877868,0.3067253232002258,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.927163064479828,0.2899477183818817,0.2029051035642624,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.928499162197113,0.2911317348480224,0.2757339775562286,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.8825103044509888,0.2523416876792907,1.1360355615615845,287.7989807128906,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8005676269531,1.0,0.4681062996387481,1.0,1.0,0.0,1.0,-2.597388505935669,2.5973830223083496,5.430489181890152e-06,2.0093142986297607,0.4865164160728454,0.4865164160728454,0.0,76.93663024902344,112.0,14468.33203125,-0.0,1341.2891845703125,1.0,283.1499938964844,287.0270690917969,292.4952697753906,293.54400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18050.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149797797203064,1.0,0.0,0.0,0.890323281288147,0.890327513217926,5.289186688628433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.677734375,0.0,51.420894622802734,1895.4371337890625,0.0,555.07568359375,0.3009378910064697,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986755371094,0.9017030596733092,0.2689327895641327,0.2421500831842422,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9657450318336488,0.3240723013877868,0.3067253232002258,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.927163064479828,0.2899477183818817,0.2029051035642624,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.928499162197113,0.2911317348480224,0.2757339775562286,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986145019531,0.8825103044509888,0.2523416876792907,1.1360355615615845,287.7989807128906,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8005676269531,1.0,0.4681062996387481,1.0,1.0,0.0,1.0,-2.597388505935669,2.5973830223083496,5.430489181890152e-06,2.0093142986297607,0.4865164160728454,0.4865164160728454,0.0,76.93663024902344,112.0,14468.33203125,-0.0,1341.2891845703125,1.0,283.1499938964844,287.0270690917969,292.4952697753906,293.54400634765625,293.1499938964844,293.1499938964844,283.1499938964844,18050.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149797797203064,1.0,0.0,0.0,0.890323281288147,0.890327513217926,5.289186688628433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.677734375,0.0,51.420894622802734,1895.4371337890625,0.0,555.07568359375,0.3009378910064697,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.8603202700614929,0.2709082961082458,0.2443307489156723,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.9173734188079834,0.3268350660800934,0.3097767531871795,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.882187008857727,0.2921372354030609,0.2047757506370544,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8837057948112488,0.2937298417091369,0.2786508798599243,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82733154296875,0.8425737023353577,0.2536840438842773,1.1442391872406006,287.82763671875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.82891845703125,1.0,0.479602187871933,1.0,1.0,0.0,1.0,-2.6192851066589355,2.619279623031616,5.522397714230465e-06,2.0262343883514404,0.4882546961307525,0.4882546961307525,0.0,88.71858215332031,130.0,14597.23046875,-0.0,1422.337646484375,1.0,283.1499938964844,287.05029296875,292.5202941894531,293.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17970.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163977146148682,1.0,0.0,0.0,0.8933793306350708,0.8933836221694946,5.3255597265433614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5810546875,0.0,51.57453536987305,1895.4371337890625,0.0,559.8697509765625,0.3010714054107666,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.8603202700614929,0.2709082961082458,0.2443307489156723,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.9173734188079834,0.3268350660800934,0.3097767531871795,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.882187008857727,0.2921372354030609,0.2047757506370544,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8837057948112488,0.2937298417091369,0.2786508798599243,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82733154296875,0.8425737023353577,0.2536840438842773,1.1442391872406006,287.82763671875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.82891845703125,1.0,0.479602187871933,1.0,1.0,0.0,1.0,-2.6192851066589355,2.619279623031616,5.522397714230465e-06,2.0262343883514404,0.4882546961307525,0.4882546961307525,0.0,88.71858215332031,130.0,14597.23046875,-0.0,1422.337646484375,1.0,283.1499938964844,287.05029296875,292.5202941894531,293.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17970.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163977146148682,1.0,0.0,0.0,0.8933793306350708,0.8933836221694946,5.3255597265433614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5810546875,0.0,51.57453536987305,1895.4371337890625,0.0,559.8697509765625,0.3010714054107666,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.825709342956543,0.2728498578071594,0.2465920001268386,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8769304156303406,0.3295164406299591,0.3128616213798523,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8451997637748718,0.294189840555191,0.2066269367933273,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8469186425209045,0.2961916029453277,0.2815425097942352,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.8083862662315369,0.2549007833003998,1.1523927450180054,287.8505249023437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515319824219,1.0,0.4927390813827514,1.0,1.0,0.0,1.0,-2.6412057876586914,2.641200304031372,5.615188456431497e-06,2.043177604675293,0.4912539422512054,0.4912539422512054,0.0,103.2486801147461,118.0,14771.310546875,-0.0,1517.108154296875,1.0,283.1499938964844,287.06719970703125,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187900066375732,1.0,0.0,0.0,0.9005942344665527,0.9005985260009766,5.411925485532265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6484375,0.0,52.14488983154297,1895.4371337890625,0.0,568.05419921875,0.301844447851181,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.825709342956543,0.2728498578071594,0.2465920001268386,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8769304156303406,0.3295164406299591,0.3128616213798523,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8451997637748718,0.294189840555191,0.2066269367933273,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8469186425209045,0.2961916029453277,0.2815425097942352,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.8083862662315369,0.2549007833003998,1.1523927450180054,287.8505249023437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515319824219,1.0,0.4927390813827514,1.0,1.0,0.0,1.0,-2.6412057876586914,2.641200304031372,5.615188456431497e-06,2.043177604675293,0.4912539422512054,0.4912539422512054,0.0,103.2486801147461,118.0,14771.310546875,-0.0,1517.108154296875,1.0,283.1499938964844,287.06719970703125,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187900066375732,1.0,0.0,0.0,0.9005942344665527,0.9005985260009766,5.411925485532265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6484375,0.0,52.14488983154297,1895.4371337890625,0.0,568.05419921875,0.301844447851181,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8191697597503662,0.2747769057750702,0.2484573423862457,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8696665167808533,0.3321340680122375,0.3154874742031097,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8383177518844604,0.2961427569389343,0.2081109434366226,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.840343177318573,0.2985495626926422,0.2839348316192627,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8007176518440247,0.2560150623321533,1.1581897735595703,287.8657531738281,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663330078125,1.0,0.4973359704017639,1.0,1.0,0.0,1.0,-2.658232927322388,2.6582272052764893,5.687933025910752e-06,2.056403398513794,0.4954221248626709,0.4954221248626709,0.0,107.73624420166016,106.0,14980.3369140625,-0.0,1560.96484375,1.0,283.1499938964844,287.0765991210937,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17820.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220657587051392,1.0,0.0,0.0,0.911755383014679,0.9117596745491028,5.546897341446313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.54638671875,0.0,53.12054443359375,1895.4371337890625,0.0,579.4592895507812,0.3032349348068237,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8191697597503662,0.2747769057750702,0.2484573423862457,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8696665167808533,0.3321340680122375,0.3154874742031097,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8383177518844604,0.2961427569389343,0.2081109434366226,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.840343177318573,0.2985495626926422,0.2839348316192627,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8007176518440247,0.2560150623321533,1.1581897735595703,287.8657531738281,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663330078125,1.0,0.4973359704017639,1.0,1.0,0.0,1.0,-2.658232927322388,2.6582272052764893,5.687933025910752e-06,2.056403398513794,0.4954221248626709,0.4954221248626709,0.0,107.73624420166016,106.0,14980.3369140625,-0.0,1560.96484375,1.0,283.1499938964844,287.0765991210937,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17820.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220657587051392,1.0,0.0,0.0,0.911755383014679,0.9117596745491028,5.546897341446313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.54638671875,0.0,53.12054443359375,1895.4371337890625,0.0,579.4592895507812,0.3032349348068237,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8217062950134277,0.275770753622055,0.2493037730455398,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.872672438621521,0.3334422707557678,0.3166853487491607,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.840849757194519,0.2971030473709106,0.2087593972682953,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8430620431900024,0.2997086942195892,0.285001128911972,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.8030368685722351,0.2565551400184631,1.1604773998260498,287.8704833984375,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.87091064453125,1.0,0.4978038668632507,1.0,1.0,0.0,1.0,-2.6655001640319824,2.665494441986084,5.719078217225615e-06,2.0620269775390625,0.4979198575019836,0.4979198575019836,0.0,107.21183013916016,106.0,15098.384765625,-0.0,1568.7584228515625,1.0,283.1499938964844,287.07843017578125,292.5860900878906,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17784.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239874124526978,1.0,0.0,0.0,0.9187526106834412,0.918756902217865,5.632362842789008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.09716796875,0.0,53.75880813598633,1895.4371337890625,0.0,586.2577514648438,0.3041561841964721,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8269096612930298,0.276806503534317,0.2501362264156341,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8787769675254822,0.334760457277298,0.3178414106369018,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8461617231369019,0.2980514764785766,0.2093644142150879,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8485855460166931,0.3008537888526916,0.2860064804553985,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8081533312797546,0.2570876479148865,1.1624979972839355,287.8736572265625,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8739318847656,1.0,0.4973927438259125,1.0,1.0,0.0,1.0,-2.6722536087036133,2.672247886657715,5.748089733970119e-06,2.0672483444213867,0.5006868243217468,0.5006868243217468,0.0,105.45077514648438,94.0,15225.8486328125,-0.0,1570.2310791015625,1.0,283.1499938964844,287.07861328125,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17748.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526074230670929,1.0,0.0,0.0,0.9266824126243592,0.926686704158783,5.730008822979472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.09521484375,0.0,54.4989013671875,1895.4371337890625,0.0,593.7322387695312,0.3052280247211456,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8444586396217346,0.2789515852928161,0.2517866194248199,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8993198871612549,0.3374190032482147,0.3200742900371551,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8645014762878418,0.2999202311038971,0.2104770839214325,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8674352765083313,0.3031105101108551,0.2878798842430115,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8246787190437317,0.2581354677677154,1.1659657955169678,287.8758850097656,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759155273437,1.0,0.4946936964988708,1.0,1.0,0.0,1.0,-2.6846768856048584,2.68467116355896,5.801630322821438e-06,2.076845169067383,0.5070031881332397,0.5070031881332397,0.0,99.28126525878906,82.0,15509.1630859375,-0.0,1559.53369140625,1.0,283.1499938964844,287.07452392578125,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17675.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307073593139648,1.0,0.0,0.0,0.9453007578849792,0.9453050494194032,5.962569105122384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52880859375,0.0,56.29156112670898,1895.4371337890625,0.0,610.673828125,0.3078239262104034,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8444586396217346,0.2789515852928161,0.2517866194248199,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8993198871612549,0.3374190032482147,0.3200742900371551,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8645014762878418,0.2999202311038971,0.2104770839214325,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8674352765083313,0.3031105101108551,0.2878798842430115,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8246787190437317,0.2581354677677154,1.1659657955169678,287.8758850097656,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759155273437,1.0,0.4946936964988708,1.0,1.0,0.0,1.0,-2.6846768856048584,2.68467116355896,5.801630322821438e-06,2.076845169067383,0.5070031881332397,0.5070031881332397,0.0,99.28126525878906,82.0,15509.1630859375,-0.0,1559.53369140625,1.0,283.1499938964844,287.07452392578125,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17675.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307073593139648,1.0,0.0,0.0,0.9453007578849792,0.9453050494194032,5.962569105122384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52880859375,0.0,56.29156112670898,1895.4371337890625,0.0,610.673828125,0.3078239262104034,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8730387687683105,0.2811486721038818,0.2534078955650329,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.93424654006958,0.3400944471359253,0.3222361207008362,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8942965865135193,0.3017544448375702,0.2114987969398498,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8977943062782288,0.3053266406059265,0.2896240651607513,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.850369930267334,0.2591588199138641,1.1689003705978394,287.8730773925781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.87286376953125,1.0,0.4903329610824585,1.0,1.0,0.0,1.0,-2.6960740089416504,2.696068286895752,5.85094994676183e-06,2.0856411457061768,0.5143332481384277,0.5143332481384277,0.0,90.78887939453124,70.0,15830.44140625,-0.0,1536.5960693359375,1.0,283.1499938964844,287.0649108886719,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359402894973755,1.0,0.0,0.0,0.9675936102867126,0.9675979614257812,6.24711375962761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.00830078125,0.0,58.52376556396485,1895.4371337890625,0.0,630.3955688476562,0.3110397458076477,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8730387687683105,0.2811486721038818,0.2534078955650329,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.93424654006958,0.3400944471359253,0.3222361207008362,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8942965865135193,0.3017544448375702,0.2114987969398498,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8977943062782288,0.3053266406059265,0.2896240651607513,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.850369930267334,0.2591588199138641,1.1689003705978394,287.8730773925781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.87286376953125,1.0,0.4903329610824585,1.0,1.0,0.0,1.0,-2.6960740089416504,2.696068286895752,5.85094994676183e-06,2.0856411457061768,0.5143332481384277,0.5143332481384277,0.0,90.78887939453124,70.0,15830.44140625,-0.0,1536.5960693359375,1.0,283.1499938964844,287.0649108886719,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359402894973755,1.0,0.0,0.0,0.9675936102867126,0.9675979614257812,6.24711375962761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.00830078125,0.0,58.52376556396485,1895.4371337890625,0.0,630.3955688476562,0.3110397458076477,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9182864427566528,0.2833762466907501,0.2550086081027984,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9822011590003968,0.3427775502204895,0.3243531882762909,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9430330991744996,0.3035484254360199,0.212454691529274,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474864602088928,0.3074975907802582,0.2912741899490356,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8912112712860107,0.2601505815982818,1.1714494228363037,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849621057510376,1.0,1.0,0.0,1.0,-2.706737279891968,2.7067315578460693,5.897271421417827e-06,2.093865394592285,0.5226432681083679,0.5226432681083679,0.0,80.91993713378906,58.0,16189.513671875,-0.0,1506.0692138671875,1.0,283.1499938964844,287.0502319335937,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17522.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417767763137817,1.0,0.0,0.0,0.9935813546180724,0.993585765361786,6.587191592188901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.62646484375,0.0,61.23279571533203,1895.4371337890625,0.0,653.146728515625,0.314903199672699,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9182864427566528,0.2833762466907501,0.2550086081027984,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9822011590003968,0.3427775502204895,0.3243531882762909,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9430330991744996,0.3035484254360199,0.212454691529274,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474864602088928,0.3074975907802582,0.2912741899490356,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8912112712860107,0.2601505815982818,1.1714494228363037,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849621057510376,1.0,1.0,0.0,1.0,-2.706737279891968,2.7067315578460693,5.897271421417827e-06,2.093865394592285,0.5226432681083679,0.5226432681083679,0.0,80.91993713378906,58.0,16189.513671875,-0.0,1506.0692138671875,1.0,283.1499938964844,287.0502319335937,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17522.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417767763137817,1.0,0.0,0.0,0.9935813546180724,0.993585765361786,6.587191592188901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.62646484375,0.0,61.23279571533203,1895.4371337890625,0.0,653.146728515625,0.314903199672699,1.0,0.0,3.0,1.0,0.0
12390780,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.9519718885421752,0.284811407327652,0.2560974359512329,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568725585937,0.9990000128746032,0.3446986675262451,0.3175584077835083,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.9741026759147644,0.3046354055404663,0.2130782306194305,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569030761719,0.9781011939048768,0.3088250160217285,0.2923445999622345,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9209621548652648,0.2607395052909851,1.1732014417648315,287.85675048828125,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155517578125,287.8553466796875,1.0,0.4807376861572265,1.0,1.0,0.0,1.0,-2.7040557861328125,2.704049825668335,5.886449343961431e-06,2.0921976566314697,0.5284290909767151,0.5284290909767151,0.0,75.53742980957031,58.0,16420.76953125,-0.0,1477.498291015625,1.0,283.1499938964844,287.0370788574219,292.7071838378906,293.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17471.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545822262763977,1.0,0.0,0.0,1.0121333599090576,1.0121378898620603,6.83547867197376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.62646484375,0.0,63.2353401184082,1895.4371337890625,0.0,669.3955078125,0.3177276253700256,1.0,0.0,3.0,1.0,0.0
12390840,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9648521542549132,0.2855920493602752,0.2567387521266937,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.9990000128746032,0.3464715480804443,0.3064302504062652,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9850141406059264,0.3051950931549072,0.2134313136339187,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.9887488484382628,0.3095213770866394,0.2929504513740539,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450622558594,0.9341524839401244,0.2610300779342651,1.1742401123046875,287.8446655273437,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.8428649902344,1.0,0.4777185320854187,1.0,1.0,0.0,1.0,-2.693859100341797,2.6938533782958984,5.842169684910914e-06,2.084322690963745,0.531741201877594,0.531741201877594,0.0,73.31591033935547,78.0,16536.35546875,-0.0,1453.226806640625,1.0,283.1499938964844,287.0246887207031,292.7186279296875,293.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17444.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481730103492737,1.0,0.0,0.0,1.0230542421340942,1.0230587720870972,6.983783862324344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.0224609375,0.0,64.4477310180664,1895.4371337890625,0.0,679.0210571289062,0.3194250166416168,1.0,0.0,3.0,1.0,0.0
12390900,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9702812433242798,0.2866925001144409,0.2576904892921448,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.9990000128746032,0.3495025038719177,0.3024010360240936,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9892799258232116,0.3059694468975067,0.2139525413513183,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.99299556016922,0.3104876577854156,0.2938357293605804,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9394587874412536,0.261447548866272,1.175951600074768,287.8301696777344,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.8293762207031,1.0,0.4779427349567413,1.0,1.0,0.0,1.0,-2.6938676834106445,2.693861961364746,5.841144684382016e-06,2.0838234424591064,0.5365245342254639,0.5365245342254639,0.0,72.6369857788086,78.0,16731.66796875,-0.0,1450.141357421875,1.0,283.1499938964844,287.0075378417969,292.73406982421875,293.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17408.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514205098152161,1.0,0.0,0.0,1.0388139486312866,1.0388184785842896,7.200604557056067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.935546875,0.0,66.23285675048828,1895.4371337890625,0.0,692.5442504882812,0.3219084739685058,1.0,0.0,3.0,1.0,0.0
12390960,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9678444862365724,0.2878089845180511,0.2587029933929443,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9990000128746032,0.3522132635116577,0.3059284090995788,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9868505001068116,0.3067402839660644,0.2145061939954757,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9908170104026794,0.3114500641822815,0.2947659492492676,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9358848333358764,0.2618728578090668,1.177943468093872,287.8232727050781,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8229675292969,1.0,0.4801679253578186,1.0,1.0,0.0,1.0,-2.7034854888916016,2.703479528427124,5.882518962607719e-06,2.091069221496582,0.5416345000267029,0.5416345000267029,0.0,73.54650115966797,98.0,16958.62890625,-0.0,1467.558837890625,1.0,283.1499938964844,286.9956359863281,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546815395355225,1.0,0.0,0.0,1.0556684732437134,1.055673122406006,7.43615800047337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.7216796875,0.0,68.17449188232422,1895.4371337890625,0.0,706.3910522460938,0.3245790600776672,1.0,0.0,3.0,1.0,0.0
12391020,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461973309516908,0.2900945842266083,0.2608736157417297,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552736639976501,0.328843891620636,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669590592384338,0.3082842230796814,0.2156894654035568,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9720109105110168,0.3133709728717804,0.2967248260974884,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9115026593208312,0.2627228498458862,1.1824644804000854,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.48969167470932,1.0,1.0,0.0,1.0,-2.742818117141724,2.742811918258667,6.054310233594151e-06,2.121201038360596,0.5528159141540527,0.5528159141540527,0.0,78.84455871582031,118.0,17492.28125,-0.0,1547.36572265625,1.0,283.1499938964844,286.9792785644531,292.7856750488281,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17261.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618125796318054,1.0,0.0,0.0,1.0929292440414429,1.0929338932037354,7.970352555730642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.435546875,0.0,72.61006164550781,1895.4371337890625,0.0,737.6233520507812,0.3305694758892059,1.0,0.0,3.0,1.0,0.0
