time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391080,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461973309516908,0.2900945842266083,0.2608736157417297,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552736639976501,0.328843891620636,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669590592384338,0.3082842230796814,0.2156894654035568,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9720109105110168,0.3133709728717804,0.2967248260974884,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9115026593208312,0.2627228498458862,1.1824644804000854,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.48969167470932,1.0,1.0,0.0,1.0,-2.742818117141724,2.742811918258667,6.054310233594151e-06,2.121201038360596,0.5528159141540527,0.5528159141540527,0.0,78.84455871582031,118.0,17492.28125,-0.0,1547.36572265625,1.0,283.1499938964844,286.9792785644531,292.7856750488281,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17261.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618125796318054,1.0,0.0,0.0,1.0929292440414429,1.0929338932037354,7.970352555730642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.435546875,0.0,72.61006164550781,1895.4371337890625,0.0,737.6233520507812,0.3305694758892059,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114929199219,0.8876757621765137,0.2923028767108917,0.2633620798587799,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114013671875,0.9543783664703368,0.3559578359127044,0.3375209271907806,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.9056017398834229,0.3097045123577118,0.2170823365449905,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.911244809627533,0.3151624202728271,0.2989602088928222,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81158447265625,0.8577886819839478,0.2634143531322479,1.188195824623108,287.81134033203125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3162536621094,287.8105163574219,1.0,0.5024792551994324,1.0,1.0,0.0,1.0,-2.7680206298828125,2.768014669418335,6.166630555526353e-06,2.1409459114074707,0.5650862455368042,0.5650862455368042,0.0,92.51475524902344,138.0,18043.162109375,-0.0,1647.8155517578125,1.0,283.1499938964844,286.9576110839844,292.82647705078125,294.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,17146.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703543424606323,1.0,0.0,0.0,1.135032057762146,1.135036826133728,8.59626254623436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.88916015625,0.0,77.89946746826172,1895.4371337890625,0.0,776.8063354492188,0.3375256359577179,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114929199219,0.8876757621765137,0.2923028767108917,0.2633620798587799,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114013671875,0.9543783664703368,0.3559578359127044,0.3375209271907806,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.9056017398834229,0.3097045123577118,0.2170823365449905,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.911244809627533,0.3151624202728271,0.2989602088928222,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81158447265625,0.8577886819839478,0.2634143531322479,1.188195824623108,287.81134033203125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3162536621094,287.8105163574219,1.0,0.5024792551994324,1.0,1.0,0.0,1.0,-2.7680206298828125,2.768014669418335,6.166630555526353e-06,2.1409459114074707,0.5650862455368042,0.5650862455368042,0.0,92.51475524902344,138.0,18043.162109375,-0.0,1647.8155517578125,1.0,283.1499938964844,286.9576110839844,292.82647705078125,294.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,17146.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703543424606323,1.0,0.0,0.0,1.135032057762146,1.135036826133728,8.59626254623436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.88916015625,0.0,77.89946746826172,1895.4371337890625,0.0,776.8063354492188,0.3375256359577179,1.0,0.0,3.0,1.0,0.0
12391260,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8417826890945435,0.2943616211414337,0.2658547759056091,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976607918739319,0.3576053082942962,0.3395284712314605,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567770719528198,0.3109132647514343,0.218447208404541,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8618934750556946,0.3167482614517212,0.3011614680290222,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8141455054283142,0.2639006078243255,1.1937154531478882,287.7894287109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30877685546875,287.7884521484375,1.0,0.5162131786346436,1.0,1.0,0.0,1.0,-2.783845901489258,2.783839702606201,6.237573416001396e-06,2.153292417526245,0.578163206577301,0.578163206577301,0.0,109.93903350830078,156.0,18609.8203125,-0.0,1754.2640380859375,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17032.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798534154891968,1.0,0.0,0.0,1.1812562942504885,1.18126118183136,9.310686976959914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.41357421875,0.0,84.082763671875,1895.4371337890625,0.0,822.73486328125,0.3454166948795318,1.0,0.0,3.0,1.0,0.0
12391320,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8417826890945435,0.2943616211414337,0.2658547759056091,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976607918739319,0.3576053082942962,0.3395284712314605,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567770719528198,0.3109132647514343,0.218447208404541,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8618934750556946,0.3167482614517212,0.3011614680290222,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8141455054283142,0.2639006078243255,1.1937154531478882,287.7894287109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30877685546875,287.7884521484375,1.0,0.5162131786346436,1.0,1.0,0.0,1.0,-2.783845901489258,2.783839702606201,6.237573416001396e-06,2.153292417526245,0.578163206577301,0.578163206577301,0.0,109.93903350830078,156.0,18609.8203125,-0.0,1754.2640380859375,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17032.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798534154891968,1.0,0.0,0.0,1.1812562942504885,1.18126118183136,9.310686976959914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.41357421875,0.0,84.082763671875,1895.4371337890625,0.0,822.73486328125,0.3454166948795318,1.0,0.0,3.0,1.0,0.0
12391380,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104701042175293,0.296366274356842,0.2683100700378418,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612503409385681,0.3597104549407959,0.3421129882335663,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8238137364387512,0.3119509816169739,0.2197014242410659,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287372589111328,0.31816565990448,0.3032167255878448,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.780159592628479,0.2642411291599273,1.1986345052719116,287.7635192871094,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036193847656,287.7623596191406,1.0,0.5299519896507263,1.0,1.0,0.0,1.0,-2.799793004989624,2.7997865676879883,6.309196578513365e-06,2.16560697555542,0.5920898914337158,0.5920898914337158,0.0,127.85777282714844,144.0,19209.447265625,-0.0,1864.149658203125,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16915.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898067355155945,1.0,0.0,0.0,1.2317836284637451,1.2317886352539062,1.0124235672037685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.41259765625,0.0,91.28514099121094,1895.4371337890625,0.0,873.626220703125,0.3542834222316742,1.0,0.0,3.0,1.0,0.0
12391440,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104701042175293,0.296366274356842,0.2683100700378418,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612503409385681,0.3597104549407959,0.3421129882335663,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8238137364387512,0.3119509816169739,0.2197014242410659,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287372589111328,0.31816565990448,0.3032167255878448,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.780159592628479,0.2642411291599273,1.1986345052719116,287.7635192871094,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036193847656,287.7623596191406,1.0,0.5299519896507263,1.0,1.0,0.0,1.0,-2.799793004989624,2.7997865676879883,6.309196578513365e-06,2.16560697555542,0.5920898914337158,0.5920898914337158,0.0,127.85777282714844,144.0,19209.447265625,-0.0,1864.149658203125,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16915.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898067355155945,1.0,0.0,0.0,1.2317836284637451,1.2317886352539062,1.0124235672037685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.41259765625,0.0,91.28514099121094,1895.4371337890625,0.0,873.626220703125,0.3542834222316742,1.0,0.0,3.0,1.0,0.0
12391500,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8043143153190613,0.2973436415195465,0.2693448662757873,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547645807266235,0.3608300685882568,0.3433121740818023,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8175235986709595,0.3124186396598816,0.2201573252677917,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8225955963134766,0.3188214600086212,0.3040119409561157,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.7734642028808594,0.2643651068210602,1.200023889541626,287.7484436035156,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7470703125,1.0,0.5329350233078003,1.0,1.0,0.0,1.0,-2.805656671524048,2.805650234222412,6.335757007036591e-06,2.1701908111572266,0.5993484258651733,0.5993484258651733,0.0,132.2120819091797,144.0,19515.427734375,-0.0,1894.169921875,1.0,283.1499938964844,286.86590576171875,292.9227600097656,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16855.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948810577392578,1.0,0.0,0.0,1.258636713027954,1.2586417198181152,1.0570467168236065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.87451171875,0.0,95.3076629638672,1895.4371337890625,0.0,900.6981811523438,0.3590914011001587,1.0,0.0,3.0,1.0,0.0
12391560,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8027129769325256,0.2983197867870331,0.2702740728855133,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.853100597858429,0.3619788587093353,0.3444375097751617,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8155501484870911,0.3128708302974701,0.2205203622579574,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8207797408103943,0.3194586932659149,0.3046790659427643,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712230682373047,0.2644748389720917,1.2008240222930908,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.29949951171875,287.7299499511719,1.0,0.5344281792640686,1.0,1.0,0.0,1.0,-2.8103272914886475,2.810321092605591,6.356876838253811e-06,2.17380690574646,0.6067833304405212,0.6067833304405212,0.0,133.88223266601562,132.0,19824.6953125,-0.0,1909.55322265625,1.0,283.1499938964844,286.8434143066406,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16795.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999862551689148,1.0,0.0,0.0,1.2865102291107178,1.2865153551101685,1.1043835002055857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.47900390625,0.0,99.63267517089844,1895.4371337890625,0.0,928.7233276367188,0.3641500174999237,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8076201677322388,0.300271987915039,0.2719486057758331,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580875992774963,0.3643353283405304,0.346560925245285,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192330002784729,0.3137445449829101,0.2210792452096939,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8247103095054626,0.3206942975521087,0.3057788014411926,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743999361991882,0.2646695077419281,1.201372742652893,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921081542969,1.0,0.5340840220451355,1.0,1.0,0.0,1.0,-2.81754732131958,2.8175408840179443,6.389559530362021e-06,2.179381847381592,0.622173011302948,0.622173011302948,0.0,132.26548767089844,120.0,20454.720703125,-0.0,1913.256103515625,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16675.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102030277252197,1.0,0.0,0.0,1.3452447652816772,1.345250129699707,1.207524746860145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38134765625,0.0,109.25495147705078,1895.4371337890625,0.0,987.0848999023438,0.3750153183937073,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8076201677322388,0.300271987915039,0.2719486057758331,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580875992774963,0.3643353283405304,0.346560925245285,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192330002784729,0.3137445449829101,0.2210792452096939,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8247103095054626,0.3206942975521087,0.3057788014411926,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743999361991882,0.2646695077419281,1.201372742652893,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921081542969,1.0,0.5340840220451355,1.0,1.0,0.0,1.0,-2.81754732131958,2.8175408840179443,6.389559530362021e-06,2.179381847381592,0.622173011302948,0.622173011302948,0.0,132.26548767089844,120.0,20454.720703125,-0.0,1913.256103515625,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16675.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102030277252197,1.0,0.0,0.0,1.3452447652816772,1.345250129699707,1.207524746860145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38134765625,0.0,109.25495147705078,1895.4371337890625,0.0,987.0848999023438,0.3750153183937073,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8195676803588867,0.3022155165672302,0.273459792137146,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712409138679504,0.3667393624782562,0.3485704064369201,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299794793128967,0.3145833909511566,0.2214900106191635,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.835788905620575,0.3218863904476166,0.3066692054271698,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849377393722534,0.2648406028747558,1.2010159492492676,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308529138565063,1.0,1.0,0.0,1.0,-2.8229150772094727,2.822908878326416,6.413878054445377e-06,2.1835107803344727,0.6382321119308472,0.6382321119308472,0.0,126.35202026367188,108.0,21099.072265625,-0.0,1893.3375244140625,1.0,283.1499938964844,286.7426452636719,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16555.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203736066818237,1.0,0.0,0.0,1.4078693389892578,1.4078749418258667,1.322568294881421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.32763671875,0.0,120.30408477783205,1895.4371337890625,0.0,1048.033935546875,0.3868817389011383,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8195676803588867,0.3022155165672302,0.273459792137146,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712409138679504,0.3667393624782562,0.3485704064369201,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299794793128967,0.3145833909511566,0.2214900106191635,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.835788905620575,0.3218863904476166,0.3066692054271698,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849377393722534,0.2648406028747558,1.2010159492492676,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308529138565063,1.0,1.0,0.0,1.0,-2.8229150772094727,2.822908878326416,6.413878054445377e-06,2.1835107803344727,0.6382321119308472,0.6382321119308472,0.0,126.35202026367188,108.0,21099.072265625,-0.0,1893.3375244140625,1.0,283.1499938964844,286.7426452636719,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16555.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203736066818237,1.0,0.0,0.0,1.4078693389892578,1.4078749418258667,1.322568294881421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.32763671875,0.0,120.30408477783205,1895.4371337890625,0.0,1048.033935546875,0.3868817389011383,1.0,0.0,3.0,1.0,0.0
12391860,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368613123893738,0.3041355609893799,0.2748620510101318,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914788365364075,0.3691679537296295,0.350511372089386,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466678261756897,0.3153844177722931,0.2218043059110641,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530782461166382,0.3230343461036682,0.3074225485324859,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801573634147644,0.2649878561496734,1.2000994682312012,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259194374084473,1.0,1.0,0.0,1.0,-2.827116012573242,2.8271095752716064,6.432913778553484e-06,2.186729431152344,0.654936671257019,0.654936671257019,0.0,117.95548248291016,96.0,21755.447265625,-0.0,1859.5247802734373,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16437.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304843425750732,1.0,0.0,0.0,1.474234938621521,1.474240779876709,1.4501965495128388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31298828125,0.0,132.9459686279297,1895.4371337890625,0.0,1111.332275390625,0.3997374475002289,1.0,0.0,3.0,1.0,0.0
12391920,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368613123893738,0.3041355609893799,0.2748620510101318,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914788365364075,0.3691679537296295,0.350511372089386,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466678261756897,0.3153844177722931,0.2218043059110641,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530782461166382,0.3230343461036682,0.3074225485324859,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801573634147644,0.2649878561496734,1.2000994682312012,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259194374084473,1.0,1.0,0.0,1.0,-2.827116012573242,2.8271095752716064,6.432913778553484e-06,2.186729431152344,0.654936671257019,0.654936671257019,0.0,117.95548248291016,96.0,21755.447265625,-0.0,1859.5247802734373,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16437.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304843425750732,1.0,0.0,0.0,1.474234938621521,1.474240779876709,1.4501965495128388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31298828125,0.0,132.9459686279297,1895.4371337890625,0.0,1111.332275390625,0.3997374475002289,1.0,0.0,3.0,1.0,0.0
12391980,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533151745796204,0.3054969012737274,0.2758199572563171,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108792543411256,0.370924562215805,0.3518819808959961,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629379868507385,0.3159338235855102,0.221986174583435,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699218034744263,0.3238304257392883,0.3079016804695129,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8168137073516846,0.2650765776634216,1.1991961002349854,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217056274414062,1.0,1.0,0.0,1.0,-2.8296236991882324,2.8296172618865967,6.444277005357435e-06,2.1886446475982666,0.6673542261123657,0.6673542261123657,0.0,110.98316192626952,96.0,22233.80078125,-0.0,1829.8338623046875,1.0,283.1499938964844,286.6468505859375,293.07635498046875,294.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,16353.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377217769622803,1.0,0.0,0.0,1.524233341217041,1.5242393016815186,1.5502305927839188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.11865234375,0.0,143.13278198242188,1895.4371337890625,0.0,1158.23876953125,0.4095942974090576,1.0,0.0,3.0,1.0,0.0
12392040,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608652353286743,0.3060222864151001,0.2761832475662231,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.920321762561798,0.371609628200531,0.352411150932312,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704213500022888,0.3161391317844391,0.2220478504896164,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776376247406006,0.3241312503814697,0.3080752491950989,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233128190040588,0.2651067674160003,1.1988004446029663,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199611186981201,1.0,1.0,0.0,1.0,-2.8305037021636963,2.8304972648620605,6.448264230130008e-06,2.18931531906128,0.6722699403762817,0.6722699403762817,0.0,108.1304702758789,84.0,22420.794921875,-0.0,1817.442626953125,1.0,283.1499938964844,286.6307373046875,293.0865783691406,294.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,16321.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405245065689087,1.0,0.0,0.0,1.5441545248031616,1.5441606044769287,1.5910174511191144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.21044921875,0.0,147.35549926757812,1895.4371337890625,0.0,1176.7510986328125,0.4135595858097076,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8762936592102051,0.3069548010826111,0.2768213748931885,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.9395976066589355,0.3728358149528503,0.3533528447151184,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8856754302978516,0.3164928555488586,0.2221449464559555,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8932848572731018,0.3246550261974334,0.3083670139312744,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.8362563848495483,0.2651542425155639,1.1980376243591309,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5364074707031,1.0,0.5167239904403687,1.0,1.0,0.0,1.0,-2.831953287124634,2.831946849822998,6.454830327129457e-06,2.190418243408203,0.6811699271202087,0.6811699271202087,0.0,102.88035583496094,84.0,22755.77734375,-0.0,1794.35302734375,1.0,283.1499938964844,286.6017150878906,293.10479736328125,294.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,16265.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455094218254089,1.0,0.0,0.0,1.5803786516189575,1.5803848505020142,1.6665399016346782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.9443359375,0.0,155.27952575683594,1895.4371337890625,0.0,1210.146484375,0.4208227396011352,1.0,0.0,3.0,1.0,0.0
12392160,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.8945775628089905,0.3078773617744446,0.2774464190006256,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.9608114361763,0.3740642964839935,0.354291558265686,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.9036607146263124,0.316831111907959,0.2222265005111694,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.9120397567749025,0.3251623809337616,0.3086369931697845,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.8516753315925598,0.2651931643486023,1.1972095966339111,287.5145263671875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.512451171875,1.0,0.5133605003356934,1.0,1.0,0.0,1.0,-2.833260297775269,2.833253860473633,6.460749318648595e-06,2.191410779953003,0.6902254223823547,0.6902254223823547,0.0,97.47622680664062,72.0,23091.763671875,-0.0,1770.2750244140625,1.0,283.1499938964844,286.5723571777344,293.1230163574219,294.6799621582031,293.1499938964844,293.1499938964844,283.1499938964844,16211.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504638195037842,1.0,0.0,0.0,1.6174116134643557,1.6174180507659912,1.745559075061465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.83740234375,0.0,163.71568298339844,1895.4371337890625,0.0,1243.9210205078125,0.428313136100769,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9438257813453674,0.3096785843372345,0.2786704897880554,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765522837638855,0.353610098361969,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9528343677520752,0.3174595832824707,0.2223634719848632,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9618202447891236,0.3261256217956543,0.309138536453247,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8919841647148132,0.2652389705181122,1.1954641342163086,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4632873535156,1.0,0.5062340497970581,1.0,1.0,0.0,1.0,-2.8332560062408447,2.833249568939209,6.461130851675989e-06,2.191589117050171,0.7087931632995605,0.7087931632995605,0.0,86.73776245117188,90.0,23781.6171875,-0.0,1717.9798583984375,1.0,283.1499938964844,286.51611328125,293.1595153808594,294.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,16108.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602749824523926,1.0,0.0,0.0,1.6937130689620972,1.693719744682312,1.9141373286402088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.111328125,0.0,182.20181274414065,1895.4371337890625,0.0,1312.4713134765625,0.4439387023448944,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9438257813453674,0.3096785843372345,0.2786704897880554,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765522837638855,0.353610098361969,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9528343677520752,0.3174595832824707,0.2223634719848632,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9618202447891236,0.3261256217956543,0.309138536453247,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8919841647148132,0.2652389705181122,1.1954641342163086,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4632873535156,1.0,0.5062340497970581,1.0,1.0,0.0,1.0,-2.8332560062408447,2.833249568939209,6.461130851675989e-06,2.191589117050171,0.7087931632995605,0.7087931632995605,0.0,86.73776245117188,90.0,23781.6171875,-0.0,1717.9798583984375,1.0,283.1499938964844,286.51611328125,293.1595153808594,294.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,16108.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602749824523926,1.0,0.0,0.0,1.6937130689620972,1.693719744682312,1.9141373286402088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.111328125,0.0,182.20181274414065,1895.4371337890625,0.0,1312.4713134765625,0.4439387023448944,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.94449782371521,0.311360090970993,0.2802076339721679,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4138488769531,0.9990000128746032,0.3797071576118469,0.3549089729785919,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9521862268447876,0.3179877996444702,0.2227522432804107,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9615228176116944,0.3269903063774109,0.3099805116653442,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.8908767104148865,0.2652153372764587,1.1954580545425415,287.4137268066406,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2845764160156,287.4120178222656,1.0,0.5078873038291931,1.0,1.0,0.0,1.0,-2.83744740486145,2.8374409675598145,6.47922433927306e-06,2.194361925125122,0.7278933525085449,0.7278933525085449,0.0,87.11543273925781,108.0,24506.48046875,-0.0,1726.632568359375,1.0,283.1499938964844,286.46258544921875,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16018.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700925827026367,1.0,0.0,0.0,1.7724823951721191,1.7724894285202026,2.0963184965694381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.05029296875,0.0,202.92726135253903,1895.4371337890625,0.0,1383.19921875,0.4603231549263,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.94449782371521,0.311360090970993,0.2802076339721679,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4138488769531,0.9990000128746032,0.3797071576118469,0.3549089729785919,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9521862268447876,0.3179877996444702,0.2227522432804107,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9615228176116944,0.3269903063774109,0.3099805116653442,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142150878906,0.8908767104148865,0.2652153372764587,1.1954580545425415,287.4137268066406,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2845764160156,287.4120178222656,1.0,0.5078873038291931,1.0,1.0,0.0,1.0,-2.83744740486145,2.8374409675598145,6.47922433927306e-06,2.194361925125122,0.7278933525085449,0.7278933525085449,0.0,87.11543273925781,108.0,24506.48046875,-0.0,1726.632568359375,1.0,283.1499938964844,286.46258544921875,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16018.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700925827026367,1.0,0.0,0.0,1.7724823951721191,1.7724894285202026,2.0963184965694381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.05029296875,0.0,202.92726135253903,1895.4371337890625,0.0,1383.19921875,0.4603231549263,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9135226607322692,0.3129400312900543,0.2819064259529114,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3727111816406,0.9806322455406188,0.3817775845527649,0.3615106046199798,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.919898509979248,0.3184362649917602,0.2232824862003326,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9301158785820008,0.3277744352817535,0.3110146224498749,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.8636419773101807,0.2651205658912658,1.1964398622512815,287.37261962890625,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.279541015625,287.3708190917969,1.0,0.5148060917854309,1.0,1.0,0.0,1.0,-2.8510427474975586,2.851036310195923,6.541535185533576e-06,2.204909086227417,0.7478310465812683,0.7478310465812683,0.0,94.47665405273438,126.0,25269.966796875,-0.0,1782.9869384765625,1.0,283.1499938964844,286.4158630371094,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15930.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801648139953613,1.0,0.0,0.0,1.853824496269226,1.853831768035889,2.2931402554604574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.73388671875,0.0,226.1182556152344,1895.4371337890625,0.0,1457.872314453125,0.4774511158466339,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9135226607322692,0.3129400312900543,0.2819064259529114,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3727111816406,0.9806322455406188,0.3817775845527649,0.3615106046199798,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.919898509979248,0.3184362649917602,0.2232824862003326,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9301158785820008,0.3277744352817535,0.3110146224498749,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.8636419773101807,0.2651205658912658,1.1964398622512815,287.37261962890625,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.279541015625,287.3708190917969,1.0,0.5148060917854309,1.0,1.0,0.0,1.0,-2.8510427474975586,2.851036310195923,6.541535185533576e-06,2.204909086227417,0.7478310465812683,0.7478310465812683,0.0,94.47665405273438,126.0,25269.966796875,-0.0,1782.9869384765625,1.0,283.1499938964844,286.4158630371094,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15930.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801648139953613,1.0,0.0,0.0,1.853824496269226,1.853831768035889,2.2931402554604574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.73388671875,0.0,226.1182556152344,1895.4371337890625,0.0,1457.872314453125,0.4774511158466339,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744888305664062,0.3143418729305267,0.2836570143699646,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392352104187012,0.383868545293808,0.3639245629310608,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788376450538635,0.3187414109706878,0.2238749563694,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876811265945435,0.3284156322479248,0.3121329247951507,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283088803291321,0.2648853659629822,1.1978261470794678,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265686035156,1.0,0.5241666436195374,1.0,1.0,0.0,1.0,-2.859220504760742,2.859213829040528,6.579171895282343e-06,2.21125864982605,0.7684293985366821,0.7684293985366821,0.0,107.01990509033205,144.0,26010.6796875,-0.0,1857.2601318359373,1.0,283.1499938964844,286.3669128417969,293.2728881835937,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15859.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903675198554993,1.0,0.0,0.0,1.9370574951171875,1.9370652437210083,2.503677762888401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.48291015625,0.0,251.8734893798828,1895.4371337890625,0.0,1535.580322265625,0.4951952695846557,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744888305664062,0.3143418729305267,0.2836570143699646,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392352104187012,0.383868545293808,0.3639245629310608,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788376450538635,0.3187414109706878,0.2238749563694,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876811265945435,0.3284156322479248,0.3121329247951507,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283088803291321,0.2648853659629822,1.1978261470794678,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265686035156,1.0,0.5241666436195374,1.0,1.0,0.0,1.0,-2.859220504760742,2.859213829040528,6.579171895282343e-06,2.21125864982605,0.7684293985366821,0.7684293985366821,0.0,107.01990509033205,144.0,26010.6796875,-0.0,1857.2601318359373,1.0,283.1499938964844,286.3669128417969,293.2728881835937,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15859.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903675198554993,1.0,0.0,0.0,1.9370574951171875,1.9370652437210083,2.503677762888401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.48291015625,0.0,251.8734893798828,1895.4371337890625,0.0,1535.580322265625,0.4951952695846557,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.85719233751297,0.3149851560592651,0.2845142483711242,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.306884765625,0.9178194999694824,0.3849408328533172,0.3652068078517914,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8608412146568298,0.3188499212265014,0.2241666615009308,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8694220781326294,0.3286913931369781,0.3126855790615082,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.812192976474762,0.2647252678871155,1.198498010635376,287.3067932128906,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.30499267578125,1.0,0.5294509530067444,1.0,1.0,0.0,1.0,-2.863614320755005,2.86360764503479,6.599371317861369e-06,2.214640617370605,0.7789999842643738,0.7789999842643738,0.0,114.27037811279295,144.0,26379.416015625,-0.0,1899.650390625,1.0,283.1499938964844,286.3428039550781,293.29107666015625,295.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,15830.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953895688056946,1.0,0.0,0.0,1.979213833808899,1.9792218208312988,2.613838887555176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.275390625,0.0,265.728515625,1895.4371337890625,0.0,1574.5599365234375,0.5042573809623718,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8417467474937439,0.3155934810638428,0.2853570282459259,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.8993751406669617,0.3860145509243011,0.3665136396884918,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8447533845901489,0.3189326822757721,0.224453404545784,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8530080318450928,0.3289403915405273,0.3132307231426239,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860717773437,0.7961568832397461,0.2645401060581207,1.1991411447525024,287.2855834960937,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2838134765625,1.0,0.5349838733673096,1.0,1.0,0.0,1.0,-2.867970943450928,2.867964267730713,6.619433406740427e-06,2.2179946899414062,0.7897542715072632,0.7897542715072632,0.0,121.99507904052734,147.0,26745.634765625,-0.0,1944.427978515625,1.0,283.1499938964844,286.3190002441406,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15805.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003262639045715,1.0,0.0,0.0,2.0216212272644043,2.021629571914673,2.727049377426738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.99658203125,0.0,280.2344055175781,1895.4371337890625,0.0,1613.328857421875,0.513418436050415,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.824906051158905,0.3167296946048736,0.2867723703384399,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.8801380395889282,0.3881565630435943,0.3689251542091369,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.826957106590271,0.3190427720546722,0.2248348593711853,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8350237011909485,0.329376757144928,0.3140564262866974,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.77740877866745,0.2641137838363647,1.1991957426071167,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2414245605469,1.0,0.541968822479248,1.0,1.0,0.0,1.0,-2.874090671539306,2.874083995819092,6.647730060649337e-06,2.2227351665496826,0.8118027448654175,0.8118027448654175,0.0,132.30665588378906,135.0,27457.76171875,-0.0,2004.9078369140625,1.0,283.1499938964844,286.2716064453125,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098801136016846,1.0,0.0,0.0,2.1067991256713867,2.106807947158813,2.961690483971325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.64697265625,0.0,311.15167236328125,1895.4371337890625,0.0,1689.5806884765625,0.5319502949714661,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.824906051158905,0.3167296946048736,0.2867723703384399,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.8801380395889282,0.3881565630435943,0.3689251542091369,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.826957106590271,0.3190427720546722,0.2248348593711853,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8350237011909485,0.329376757144928,0.3140564262866974,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.77740877866745,0.2641137838363647,1.1991957426071167,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2414245605469,1.0,0.541968822479248,1.0,1.0,0.0,1.0,-2.874090671539306,2.874083995819092,6.647730060649337e-06,2.2227351665496826,0.8118027448654175,0.8118027448654175,0.0,132.30665588378906,135.0,27457.76171875,-0.0,2004.9078369140625,1.0,283.1499938964844,286.2716064453125,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098801136016846,1.0,0.0,0.0,2.1067991256713867,2.106807947158813,2.961690483971325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.64697265625,0.0,311.15167236328125,1895.4371337890625,0.0,1689.5806884765625,0.5319502949714661,1.0,0.0,3.0,1.0,0.0
