time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241751790046692,0.3178103864192962,0.2877839803695678,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798964619636536,0.3903108537197113,0.3709837794303894,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.825424313545227,0.3191293776035309,0.2249247729778289,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337129354476929,0.3297766745090484,0.3144764602184295,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753283977508545,0.2636619508266449,1.19736909866333,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424485206604004,1.0,1.0,0.0,1.0,-2.8762028217315674,2.8761961460113525,6.657533504039748e-06,2.224381685256958,0.834568440914154,0.834568440914154,0.0,133.38160705566406,123.0,28134.521484375,-0.0,2013.6546630859373,1.0,283.1499938964844,286.22430419921875,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.0439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188840508460999,1.0,0.0,0.0,2.191774606704712,2.1917836666107178,3.205421705843037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60791015625,0.0,344.4635925292969,1895.4371337890625,0.0,1762.849365234375,0.5506016612052917,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241751790046692,0.3178103864192962,0.2877839803695678,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798964619636536,0.3903108537197113,0.3709837794303894,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.825424313545227,0.3191293776035309,0.2249247729778289,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337129354476929,0.3297766745090484,0.3144764602184295,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753283977508545,0.2636619508266449,1.19736909866333,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424485206604004,1.0,1.0,0.0,1.0,-2.8762028217315674,2.8761961460113525,6.657533504039748e-06,2.224381685256958,0.834568440914154,0.834568440914154,0.0,133.38160705566406,123.0,28134.521484375,-0.0,2013.6546630859373,1.0,283.1499938964844,286.22430419921875,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.0439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188840508460999,1.0,0.0,0.0,2.191774606704712,2.1917836666107178,3.205421705843037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60791015625,0.0,344.4635925292969,1895.4371337890625,0.0,1762.849365234375,0.5506016612052917,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324997425079346,0.3188757300376892,0.2885701358318329,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903769254684448,0.3925035297870636,0.3728567957878113,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329852819442749,0.3192383050918579,0.2248640060424804,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416634202003479,0.3301845788955688,0.3146788477897644,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825590372085571,0.2632335722446441,1.1945743560791016,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.1571044921875,1.0,0.5394336581230164,1.0,1.0,0.0,1.0,-2.876211404800415,2.8762047290802,6.65751440465101e-06,2.2243618965148926,0.8580749034881592,0.8580749034881592,0.0,128.86878967285156,111.0,28777.94921875,-0.0,1991.5328369140625,1.0,283.1499938964844,286.17828369140625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.8740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272264957427979,1.0,0.0,0.0,2.275660514831543,2.275670289993286,3.455479600233957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.845703125,0.0,379.8763122558594,1895.4371337890625,0.0,1831.883544921875,0.5691714286804199,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324997425079346,0.3188757300376892,0.2885701358318329,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903769254684448,0.3925035297870636,0.3728567957878113,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329852819442749,0.3192383050918579,0.2248640060424804,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416634202003479,0.3301845788955688,0.3146788477897644,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825590372085571,0.2632335722446441,1.1945743560791016,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.1571044921875,1.0,0.5394336581230164,1.0,1.0,0.0,1.0,-2.876211404800415,2.8762047290802,6.65751440465101e-06,2.2243618965148926,0.8580749034881592,0.8580749034881592,0.0,128.86878967285156,111.0,28777.94921875,-0.0,1991.5328369140625,1.0,283.1499938964844,286.17828369140625,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15775.8740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272264957427979,1.0,0.0,0.0,2.275660514831543,2.275670289993286,3.455479600233957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.845703125,0.0,379.8763122558594,1895.4371337890625,0.0,1831.883544921875,0.5691714286804199,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439838290214539,0.3197181820869446,0.2891036868095398,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.904454469680786,0.3942880630493164,0.3742920458316803,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438702821731567,0.31934854388237,0.2247631698846817,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530649542808533,0.3305252492427826,0.3147614002227783,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.7932576537132263,0.2629176676273346,1.192016839981079,287.1272888183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354871153831482,1.0,1.0,0.0,1.0,-2.8754823207855225,2.875475645065308,6.654075150436256e-06,2.223769187927246,0.8774459958076477,0.8774459958076477,0.0,122.91246032714844,111.0,29270.001953125,-0.0,1961.1280517578125,1.0,283.1499938964844,286.14312744140625,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334215044975281,1.0,0.0,0.0,2.341456413269043,2.341466426849365,3.658183800325787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.9609375,0.0,409.4827270507813,1895.4371337890625,0.0,1883.82470703125,0.5838341116905212,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475045561790466,0.3199272453784942,0.2892277240753174,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088727235794068,0.3947383165359497,0.3746463060379028,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472380638122559,0.3193793892860412,0.2247339934110641,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565921187400818,0.3306126594543457,0.3147756159305572,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965502738952637,0.2628426551818847,1.191354751586914,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2511291503906,287.1181030273437,1.0,0.5343577265739441,1.0,1.0,0.0,1.0,-2.8752434253692627,2.875236988067627,6.652952379226917e-06,2.223576784133911,0.8823692202568054,0.8823692202568054,0.0,121.20694732666016,99.0,29389.892578125,-0.0,1952.3759765625,1.0,283.1499938964844,286.1346130371094,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349082231521606,1.0,0.0,0.0,2.357670307159424,2.357680559158325,3.709023133069423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.59375,0.0,417.03314208984375,1895.4371337890625,0.0,1896.372314453125,0.5874594449996948,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575778007507324,0.3204468786716461,0.2895240485668182,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220086932182312,0.3958713114261627,0.375527024269104,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569176197052002,0.3194624483585357,0.2246564626693725,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667111396789551,0.3308353424072265,0.3148032128810882,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058921098709106,0.2626622915267944,1.1896753311157229,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313332676887512,1.0,1.0,0.0,1.0,-2.874579906463623,2.874573230743408,6.6498355408839416e-06,2.2230429649353027,0.894826352596283,0.894826352596283,0.0,116.6407699584961,99.0,29684.125,-0.0,1928.9119873046875,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385178804397583,1.0,0.0,0.0,2.397728443145752,2.3977386951446533,3.836130133549888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.9189453125,0.0,436.127197265625,1895.4371337890625,0.0,1926.9664306640625,0.5964352488517761,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696240782737732,0.3209618926048279,0.2898038923740387,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.937690258026123,0.3970145583152771,0.3764043152332306,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685519695281982,0.3195539116859436,0.224575012922287,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.878812849521637,0.3310640156269073,0.3148232102394104,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164173364639282,0.2624921202659607,1.187978982925415,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280826091766357,1.0,1.0,0.0,1.0,-2.8738579750061035,2.8738512992858887,6.646448127867188e-06,2.222463369369507,0.907500147819519,0.907500147819519,0.0,111.73793029785156,87.0,29970.46484375,-0.0,1903.715087890625,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419818043708801,1.0,0.0,0.0,2.4370226860046387,2.4370334148406982,3.962894936648809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8671875,0.0,455.4759216308594,1895.4371337890625,0.0,1956.493896484375,0.60797518491745,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9004977941513062,0.3218923211097717,0.2902785539627075,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.973360002040863,0.399257481098175,0.3781183660030365,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985856771469116,0.3196913003921509,0.2243800461292266,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.90994131565094,0.3314759433269501,0.3148175477981567,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8417342305183411,0.2621285617351532,1.1844539642333984,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210868120193481,1.0,1.0,0.0,1.0,-2.872011184692383,2.872004508972168,6.63783066556789e-06,2.22100043296814,0.9330847859382628,0.9330847859382628,0.0,101.28636169433594,75.0,30686.15625,-0.0,1849.5546875,1.0,283.1499938964844,286.0363464355469,293.5171813964844,295.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,16392.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493106126785278,1.0,0.0,0.0,2.5458102226257324,2.5458216667175293,4.324595010984922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.53125,0.0,514.36962890625,1895.4371337890625,0.0,2019.48974609375,0.6308488845825195,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9004977941513062,0.3218923211097717,0.2902785539627075,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.973360002040863,0.399257481098175,0.3781183660030365,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985856771469116,0.3196913003921509,0.2243800461292266,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.90994131565094,0.3314759433269501,0.3148175477981567,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8417342305183411,0.2621285617351532,1.1844539642333984,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210868120193481,1.0,1.0,0.0,1.0,-2.872011184692383,2.872004508972168,6.63783066556789e-06,2.22100043296814,0.9330847859382628,0.9330847859382628,0.0,101.28636169433594,75.0,30686.15625,-0.0,1849.5546875,1.0,283.1499938964844,286.0363464355469,293.5171813964844,295.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,16392.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493106126785278,1.0,0.0,0.0,2.5458102226257324,2.5458216667175293,4.324595010984922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.53125,0.0,514.36962890625,1895.4371337890625,0.0,2019.48974609375,0.6308488845825195,1.0,0.0,3.0,1.0,0.0
12393540,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9399454593658448,0.3226474821567535,0.2906541228294372,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.4015765786170959,0.3728518784046173,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9368903040885924,0.3197221159934997,0.2241564244031906,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.9499077796936036,0.3317807912826538,0.3147728443145752,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.8723840117454529,0.2616858184337616,1.180869698524475,286.969482421875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413635253906,286.96636962890625,1.0,0.5132189989089966,1.0,1.0,0.0,1.0,-2.8615612983703613,2.8615546226501465,6.590220891666832e-06,2.213191270828247,0.9590851664543152,0.9590851664543152,0.0,91.52839660644533,63.0,31389.5703125,-0.0,1785.339599609375,1.0,283.1499938964844,285.97021484375,293.555908203125,295.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17137.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572113871574402,1.0,0.0,0.0,2.666878461837769,2.666891098022461,4.745695036945108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.875,0.0,586.646240234375,1895.4371337890625,0.0,2088.15869140625,0.6618773937225342,1.0,0.0,3.0,1.0,0.0
12393600,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9399454593658448,0.3226474821567535,0.2906541228294372,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.4015765786170959,0.3728518784046173,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9368903040885924,0.3197221159934997,0.2241564244031906,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.9499077796936036,0.3317807912826538,0.3147728443145752,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.8723840117454529,0.2616858184337616,1.180869698524475,286.969482421875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413635253906,286.96636962890625,1.0,0.5132189989089966,1.0,1.0,0.0,1.0,-2.8615612983703613,2.8615546226501465,6.590220891666832e-06,2.213191270828247,0.9590851664543152,0.9590851664543152,0.0,91.52839660644533,63.0,31389.5703125,-0.0,1785.339599609375,1.0,283.1499938964844,285.97021484375,293.555908203125,295.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17137.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572113871574402,1.0,0.0,0.0,2.666878461837769,2.666891098022461,4.745695036945108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.875,0.0,586.646240234375,1895.4371337890625,0.0,2088.15869140625,0.6618773937225342,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9686455726623536,0.3230798244476318,0.2909044027328491,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9990000128746032,0.4070192277431488,0.3431459069252014,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652560353279114,0.3195111751556396,0.2238889187574386,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9769404530525208,0.3318488895893097,0.3146718442440033,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964992761611938,0.2610621154308319,1.1772074699401855,286.8823547363281,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.25006103515625,286.8787536621094,1.0,0.5027713775634766,1.0,1.0,0.0,1.0,-2.821297168731689,2.8212907314300537,6.406270586012397e-06,2.1821420192718506,0.9848875403404236,0.9848875403404236,0.0,84.32621002197266,83.0,31898.861328125,-0.0,1688.5687255859375,1.0,283.1499938964844,285.885986328125,293.5891418457031,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18050.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646896243095398,1.0,0.0,0.0,2.7941558361053467,2.7941694259643555,5.209482765167195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.70703125,0.0,670.3515014648438,1895.4371337890625,0.0,2153.829833984375,0.691823422908783,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9686455726623536,0.3230798244476318,0.2909044027328491,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9990000128746032,0.4070192277431488,0.3431459069252014,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652560353279114,0.3195111751556396,0.2238889187574386,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9769404530525208,0.3318488895893097,0.3146718442440033,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964992761611938,0.2610621154308319,1.1772074699401855,286.8823547363281,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.25006103515625,286.8787536621094,1.0,0.5027713775634766,1.0,1.0,0.0,1.0,-2.821297168731689,2.8212907314300537,6.406270586012397e-06,2.1821420192718506,0.9848875403404236,0.9848875403404236,0.0,84.32621002197266,83.0,31898.861328125,-0.0,1688.5687255859375,1.0,283.1499938964844,285.885986328125,293.5891418457031,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18050.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646896243095398,1.0,0.0,0.0,2.7941558361053467,2.7941694259643555,5.209482765167195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.70703125,0.0,670.3515014648438,1895.4371337890625,0.0,2153.829833984375,0.691823422908783,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704135060310364,0.323417067527771,0.2911957502365112,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137579500675201,0.34157595038414,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664708971977234,0.3192647397518158,0.2237014919519424,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783143997192384,0.3318811058998108,0.3146816194057464,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.897190511226654,0.2604855000972748,1.1744531393051147,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026742219924927,1.0,1.0,0.0,1.0,-2.8161795139312744,2.8161730766296387,6.381424100254662e-06,2.1774423122406006,1.0,1.0,0.0,83.8112564086914,103.0,32556.166015625,-0.0,1678.4075927734375,1.0,283.1499938964844,285.8182067871094,293.6196594238281,295.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19223.208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770923912525177,1.0,0.0,0.0,2.9202890396118164,2.9203038215637207,5.690429247806605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1787109375,0.0,762.3379516601562,1895.4371337890625,0.0,2209.047119140625,0.7218518853187561,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704135060310364,0.323417067527771,0.2911957502365112,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137579500675201,0.34157595038414,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664708971977234,0.3192647397518158,0.2237014919519424,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783143997192384,0.3318811058998108,0.3146816194057464,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.897190511226654,0.2604855000972748,1.1744531393051147,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026742219924927,1.0,1.0,0.0,1.0,-2.8161795139312744,2.8161730766296387,6.381424100254662e-06,2.1774423122406006,1.0,1.0,0.0,83.8112564086914,103.0,32556.166015625,-0.0,1678.4075927734375,1.0,283.1499938964844,285.8182067871094,293.6196594238281,295.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19223.208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770923912525177,1.0,0.0,0.0,2.9202890396118164,2.9203038215637207,5.690429247806605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1787109375,0.0,762.3379516601562,1895.4371337890625,0.0,2209.047119140625,0.7218518853187561,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9627798795700072,0.3236089050769806,0.2914175391197204,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9990000128746032,0.4159400463104248,0.3500246107578277,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583547115325928,0.319175511598587,0.2236758321523666,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.970959722995758,0.3319261968135834,0.3147749006748199,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894633054733276,0.2602299749851227,1.1735601425170898,286.7955017089844,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.79449462890625,1.0,0.5054621696472168,1.0,1.0,0.0,1.0,-2.825594902038574,2.8255884647369385,6.423799277399667e-06,2.184555768966675,1.0,1.0,0.0,85.71800994873047,103.0,32963.94140625,-0.0,1701.818115234375,1.0,283.1499938964844,285.7926940917969,293.6375732421875,295.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,20081.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740834355354309,1.0,0.0,0.0,2.98486065864563,2.9848761558532715,5.944858116890828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.6259765625,0.0,814.02734375,1895.4371337890625,0.0,2237.18505859375,0.7359228134155273,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9506321549415588,0.3238296806812286,0.2916909456253052,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9990000128746032,0.417077898979187,0.3630871474742889,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9456661939620972,0.319119781255722,0.2236951291561126,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591972827911376,0.332002580165863,0.3149263858795166,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782398104667664,0.2599911689758301,1.172908902168274,286.7887268066406,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.78875732421875,1.0,0.5098037123680115,1.0,1.0,0.0,1.0,-2.841034412384033,2.841027975082397,6.49390631224378e-06,2.1963632106781006,1.0,1.0,0.0,88.78292083740234,123.0,33326.7265625,-0.0,1740.2225341796875,1.0,283.1499938964844,285.7802429199219,293.6561279296875,295.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,20694.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773940563201904,1.0,0.0,0.0,3.0300843715667725,3.030100107192993,6.126363132352708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.60205078125,0.0,851.5907592773438,1895.4371337890625,0.0,2266.77490234375,0.7494956254959106,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9132584929466248,0.3243342041969299,0.2924405932426452,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.9944183230400084,0.4161686897277832,0.3949408233165741,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9079458713531494,0.3190955817699432,0.2239039540290832,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9217262268066406,0.3322391211986542,0.3154559433460235,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.8475281596183777,0.2595258057117462,1.1724053621292114,286.7855834960937,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433166503906,286.7859802246094,1.0,0.5219600200653076,1.0,1.0,0.0,1.0,-2.8812170028686523,2.881210327148437,6.680166279693367e-06,2.227992296218872,1.0,1.0,0.0,98.76522064208984,143.0,34164.41015625,-0.0,1851.4134521484373,1.0,283.1499938964844,285.7607116699219,293.6957092285156,295.9115600585937,293.1499938964844,293.1499938964844,283.1499938964844,22069.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848600745201111,1.0,0.0,0.0,3.1291322708129883,3.1291491985321045,6.53342851819616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.17919921875,0.0,937.8614501953124,1895.4371337890625,0.0,2333.8837890625,0.7709742784500122,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9132584929466248,0.3243342041969299,0.2924405932426452,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.9944183230400084,0.4161686897277832,0.3949408233165741,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9079458713531494,0.3190955817699432,0.2239039540290832,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9217262268066406,0.3322391211986542,0.3154559433460235,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.8475281596183777,0.2595258057117462,1.1724053621292114,286.7855834960937,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433166503906,286.7859802246094,1.0,0.5219600200653076,1.0,1.0,0.0,1.0,-2.8812170028686523,2.881210327148437,6.680166279693367e-06,2.227992296218872,1.0,1.0,0.0,98.76522064208984,143.0,34164.41015625,-0.0,1851.4134521484373,1.0,283.1499938964844,285.7607116699219,293.6957092285156,295.9115600585937,293.1499938964844,293.1499938964844,283.1499938964844,22069.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848600745201111,1.0,0.0,0.0,3.1291322708129883,3.1291491985321045,6.53342851819616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.17919921875,0.0,937.8614501953124,1895.4371337890625,0.0,2333.8837890625,0.7709742784500122,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.8600042462348938,0.3246176242828369,0.2934604287147522,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619323730469,0.9380481243133544,0.4154845774173736,0.394508957862854,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.8551894426345825,0.318934828042984,0.2243702709674835,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.866692304611206,0.3323380649089813,0.3163307905197143,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8006978034973145,0.2588527202606201,1.1731491088867188,286.7619323730469,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7613830566406,1.0,0.5343665480613708,1.0,1.0,0.0,1.0,-2.883749008178711,2.883742332458496,6.691545422654599e-06,2.2297866344451904,1.0,1.0,0.0,117.58372497558594,163.0,34707.3125,-0.0,1948.4388427734373,1.0,283.1499938964844,285.7279052734375,293.7297668457031,295.98590087890625,293.1499938964844,293.1499938964844,283.1499938964844,23371.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924550175666809,1.0,0.0,0.0,3.220088481903076,3.220106363296509,6.918770623087767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.97216796875,0.0,1022.0460205078124,1895.4371337890625,0.0,2402.653076171875,0.795080840587616,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.8600042462348938,0.3246176242828369,0.2934604287147522,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619323730469,0.9380481243133544,0.4154845774173736,0.394508957862854,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.8551894426345825,0.318934828042984,0.2243702709674835,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.866692304611206,0.3323380649089813,0.3163307905197143,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8006978034973145,0.2588527202606201,1.1731491088867188,286.7619323730469,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7613830566406,1.0,0.5343665480613708,1.0,1.0,0.0,1.0,-2.883749008178711,2.883742332458496,6.691545422654599e-06,2.2297866344451904,1.0,1.0,0.0,117.58372497558594,163.0,34707.3125,-0.0,1948.4388427734373,1.0,283.1499938964844,285.7279052734375,293.7297668457031,295.98590087890625,293.1499938964844,293.1499938964844,283.1499938964844,23371.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924550175666809,1.0,0.0,0.0,3.220088481903076,3.220106363296509,6.918770623087767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.97216796875,0.0,1022.0460205078124,1895.4371337890625,0.0,2402.653076171875,0.795080840587616,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8250246047973633,0.324743777513504,0.2943190634250641,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8938016891479492,0.4164416193962097,0.3958874344825744,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8203411102294922,0.3186993300914764,0.2247741520404815,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8309245705604553,0.3323628008365631,0.3171230852603912,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.765155017375946,0.258113145828247,1.1734734773635864,286.7413635253906,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7409973144531,1.0,0.547127366065979,1.0,1.0,0.0,1.0,-2.8882644176483154,2.8882577419281006,6.712425147270551e-06,2.233237028121948,1.0,1.0,0.0,136.8828582763672,151.0,35227.4453125,-0.0,2050.8681640625,1.0,283.1499938964844,285.6990661621094,293.7574462890625,296.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,24618.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985800504684448,1.0,0.0,0.0,3.3048980236053467,3.304916858673096,7.288018082363124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.13525390625,0.0,1104.94677734375,1895.4371337890625,0.0,2458.44970703125,0.8167640566825867,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8250246047973633,0.324743777513504,0.2943190634250641,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8938016891479492,0.4164416193962097,0.3958874344825744,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8203411102294922,0.3186993300914764,0.2247741520404815,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8309245705604553,0.3323628008365631,0.3171230852603912,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.765155017375946,0.258113145828247,1.1734734773635864,286.7413635253906,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7409973144531,1.0,0.547127366065979,1.0,1.0,0.0,1.0,-2.8882644176483154,2.8882577419281006,6.712425147270551e-06,2.233237028121948,1.0,1.0,0.0,136.8828582763672,151.0,35227.4453125,-0.0,2050.8681640625,1.0,283.1499938964844,285.6990661621094,293.7574462890625,296.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,24618.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985800504684448,1.0,0.0,0.0,3.3048980236053467,3.304916858673096,7.288018082363124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.13525390625,0.0,1104.94677734375,1895.4371337890625,0.0,2458.44970703125,0.8167640566825867,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8158450722694397,0.3248025476932525,0.2946100831031799,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231750488281,0.883711576461792,0.4177681803703308,0.3972863256931305,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8108327388763428,0.3184817135334015,0.224801480770111,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8217042088508606,0.3323666155338287,0.3173712193965912,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.755598783493042,0.2574610114097595,1.171695351600647,286.7231750488281,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.7226257324219,1.0,0.5502859354019165,1.0,1.0,0.0,1.0,-2.888495922088623,2.888489246368408,6.713608854624908e-06,2.233464002609253,1.0,1.0,0.0,143.09759521484375,151.0,35648.0234375,-0.0,2081.86376953125,1.0,283.1499938964844,285.6737365722656,293.78240966796875,296.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,25721.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803058922290802,1.0,0.0,0.0,3.37809419631958,3.378113985061645,7.614419814672146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.86279296875,0.0,1180.0013427734375,1895.4371337890625,0.0,2499.425537109375,0.8320144414901733,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8154980540275574,0.3248138129711151,0.2946270406246185,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.8834349513053894,0.4179700911045074,0.3974758684635162,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8104479908943176,0.3184570968151092,0.2247891724109649,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8213556408882141,0.3323710858821869,0.3173825442790985,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.755184531211853,0.2573771774768829,1.1713520288467407,286.7217712402344,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7213134765625,1.0,0.5503737330436707,1.0,1.0,0.0,1.0,-2.8883304595947266,2.888323783874512,6.712836693623103e-06,2.233334541320801,1.0,1.0,0.0,143.33609008789062,139.0,35691.82421875,-0.0,2082.7607421875,1.0,283.1499938964844,285.6715393066406,293.78570556640625,296.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,25827.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035969138145447,1.0,0.0,0.0,3.3850297927856445,3.38504958152771,7.645718937965285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.43505859375,0.0,1187.284423828125,1895.4371337890625,0.0,2504.356201171875,0.8364120721817017,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8156231641769409,0.3248601257801056,0.2946646213531494,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.8841404318809509,0.4188405573368072,0.3982649445533752,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8104555606842041,0.3183620870113373,0.2247159630060196,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8214584589004517,0.3323953747749328,0.3173973262310028,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.754942774772644,0.2570385634899139,1.1697832345962524,286.7091979980469,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.7084655761719,1.0,0.5500509738922119,1.0,1.0,0.0,1.0,-2.887369155883789,2.887362480163574,6.708352429996012e-06,2.23258376121521,1.0,1.0,0.0,143.23654174804688,139.0,35937.67578125,-0.0,2080.656982421875,1.0,283.1499938964844,285.6549072265625,293.8004150390625,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26542.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058082461357117,1.0,0.0,0.0,3.431583881378174,3.431604146957397,7.857466925997869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.63427734375,0.0,1236.947265625,1895.4371337890625,0.0,2524.646240234375,0.8452993631362915,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8178151249885559,0.3249166011810303,0.2946529686450958,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.8873088955879211,0.4197553396224975,0.3990434408187866,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.812582790851593,0.3182879686355591,0.2246126532554626,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.823617160320282,0.3324370682239532,0.3173682987689972,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.7566677927970886,0.2567234635353088,1.168038010597229,286.7024841308594,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7020568847656,1.0,0.5488204956054688,1.0,1.0,0.0,1.0,-2.8860344886779785,2.886027812957764,6.702124665025622e-06,2.231539726257324,1.0,1.0,0.0,141.70156860351562,127.0,36115.43359375,-0.0,2070.864013671875,1.0,283.1499938964844,285.64501953125,293.8148193359375,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27007.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078120350837708,1.0,0.0,0.0,3.4614832401275635,3.4615039825439453,7.994987640813633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.39794921875,0.0,1269.5625,1895.4371337890625,0.0,2543.059326171875,0.852431058883667,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8268724083900452,0.3250501751899719,0.2945435345172882,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.8994181752204895,0.4216731488704681,0.4005839228630066,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8215238451957703,0.3181970715522766,0.224362701177597,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8326885104179382,0.3325698375701904,0.3172429203987121,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.7647978067398071,0.2561612427234649,1.1643083095550537,286.6844482421875,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6840515136719,1.0,0.5444765686988831,1.0,1.0,0.0,1.0,-2.882821083068848,2.882814407348633,6.6871375565824565e-06,2.2290234565734863,1.0,1.0,0.0,135.63082885742188,115.0,36513.02734375,-0.0,2035.6466064453125,1.0,283.1499938964844,285.619873046875,293.8447570800781,296.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,28167.474609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811495840549469,1.0,0.0,0.0,3.535069227218628,3.535090923309326,8.33852368486987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.03955078125,0.0,1352.26318359375,1895.4371337890625,0.0,2576.975341796875,0.8732526898384094,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8268724083900452,0.3250501751899719,0.2945435345172882,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.8994181752204895,0.4216731488704681,0.4005839228630066,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8215238451957703,0.3181970715522766,0.224362701177597,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8326885104179382,0.3325698375701904,0.3172429203987121,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.7647978067398071,0.2561612427234649,1.1643083095550537,286.6844482421875,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6840515136719,1.0,0.5444765686988831,1.0,1.0,0.0,1.0,-2.882821083068848,2.882814407348633,6.6871375565824565e-06,2.2290234565734863,1.0,1.0,0.0,135.63082885742188,115.0,36513.02734375,-0.0,2035.6466064453125,1.0,283.1499938964844,285.619873046875,293.8447570800781,296.2122497558594,293.1499938964844,293.1499938964844,283.1499938964844,28167.474609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811495840549469,1.0,0.0,0.0,3.535069227218628,3.535090923309326,8.33852368486987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.03955078125,0.0,1352.26318359375,1895.4371337890625,0.0,2576.975341796875,0.8732526898384094,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411787152290344,0.3251998424530029,0.2943578064441681,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.91908860206604,0.423670619726181,0.4021099209785461,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355335593223572,0.3181738555431366,0.2240886986255645,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472591042518616,0.3327623903751373,0.317076712846756,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783799171447754,0.2556813359260559,1.160489201545715,286.66778564453125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6674499511719,1.0,0.5385327339172363,1.0,1.0,0.0,1.0,-2.879312515258789,2.879305839538574,6.670788025076035e-06,2.226274013519287,1.0,1.0,0.0,127.03004455566406,103.0,36891.55859375,-0.0,1987.5975341796875,1.0,283.1499938964844,285.5961303710937,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29313.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814835786819458,1.0,0.0,0.0,3.606258153915405,3.606280565261841,8.677745313434571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.70263671875,0.0,1435.6148681640625,1895.4371337890625,0.0,2607.794921875,0.8906449675559998,1.0,0.0,3.0,1.0,0.0
