time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411787152290344,0.3251998424530029,0.2943578064441681,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.91908860206604,0.423670619726181,0.4021099209785461,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355335593223572,0.3181738555431366,0.2240886986255645,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472591042518616,0.3327623903751373,0.317076712846756,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783799171447754,0.2556813359260559,1.160489201545715,286.66778564453125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6674499511719,1.0,0.5385327339172363,1.0,1.0,0.0,1.0,-2.879312515258789,2.879305839538574,6.670788025076035e-06,2.226274013519287,1.0,1.0,0.0,127.03004455566406,103.0,36891.55859375,-0.0,1987.5975341796875,1.0,283.1499938964844,285.5961303710937,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29313.36328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814835786819458,1.0,0.0,0.0,3.606258153915405,3.606280565261841,8.677745313434571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.70263671875,0.0,1435.6148681640625,1895.4371337890625,0.0,2607.794921875,0.8906449675559998,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8612786531448364,0.3253516852855682,0.294123113155365,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.9470235705375672,0.4257219135761261,0.4036347866058349,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8551192879676819,0.3182060122489929,0.2238134443759918,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8678630590438843,0.3330044448375702,0.3169028759002685,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.7974461913108826,0.2552708685398102,1.1567264795303345,286.65252685546875,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522521972656,1.0,0.5316630601882935,1.0,1.0,0.0,1.0,-2.875800848007202,2.875794172286988,6.6544462242745794e-06,2.2235233783721924,1.0,1.0,0.0,116.9957275390625,91.0,37257.8828125,-0.0,1932.6287841796875,1.0,283.1499938964844,285.57379150390625,293.9056396484375,296.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,30448.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178805112838745,1.0,0.0,0.0,3.6754186153411865,3.67544174194336,9.013778594635368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.74072265625,0.0,1519.8055419921875,1895.4371337890625,0.0,2635.944580078125,0.9076456427574158,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8612786531448364,0.3253516852855682,0.294123113155365,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.9470235705375672,0.4257219135761261,0.4036347866058349,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8551192879676819,0.3182060122489929,0.2238134443759918,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8678630590438843,0.3330044448375702,0.3169028759002685,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.7974461913108826,0.2552708685398102,1.1567264795303345,286.65252685546875,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522521972656,1.0,0.5316630601882935,1.0,1.0,0.0,1.0,-2.875800848007202,2.875794172286988,6.6544462242745794e-06,2.2235233783721924,1.0,1.0,0.0,116.9957275390625,91.0,37257.8828125,-0.0,1932.6287841796875,1.0,283.1499938964844,285.57379150390625,293.9056396484375,296.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,30448.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178805112838745,1.0,0.0,0.0,3.6754186153411865,3.67544174194336,9.013778594635368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.74072265625,0.0,1519.8055419921875,1895.4371337890625,0.0,2635.944580078125,0.9076456427574158,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8889738917350769,0.3254977166652679,0.2938539981842041,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.9791801571846008,0.4278140664100647,0.4051681756973266,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8822684288024902,0.3182849586009979,0.2235481888055801,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8961127996444702,0.3332882523536682,0.3167377412319183,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8218507170677185,0.2549189627170563,1.1530839204788208,286.6389465332031,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.63873291015625,1.0,0.5242490768432617,1.0,1.0,0.0,1.0,-2.872424602508545,2.87241792678833,6.638766990363365e-06,2.220884084701538,1.0,1.0,0.0,106.14968872070312,79.0,37618.90625,-0.0,1874.0341796875,1.0,283.1499938964844,285.5530700683594,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31576.1953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206747174263,1.0,0.0,0.0,3.742862462997437,3.742886543273926,9.347619425170706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8515625,0.0,1605.015869140625,1895.4371337890625,0.0,2661.821533203125,0.9242205619812012,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8889738917350769,0.3254977166652679,0.2938539981842041,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.9791801571846008,0.4278140664100647,0.4051681756973266,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8822684288024902,0.3182849586009979,0.2235481888055801,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8961127996444702,0.3332882523536682,0.3167377412319183,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8218507170677185,0.2549189627170563,1.1530839204788208,286.6389465332031,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.63873291015625,1.0,0.5242490768432617,1.0,1.0,0.0,1.0,-2.872424602508545,2.87241792678833,6.638766990363365e-06,2.220884084701538,1.0,1.0,0.0,106.14968872070312,79.0,37618.90625,-0.0,1874.0341796875,1.0,283.1499938964844,285.5530700683594,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31576.1953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206747174263,1.0,0.0,0.0,3.742862462997437,3.742886543273926,9.347619425170706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8515625,0.0,1605.015869140625,1895.4371337890625,0.0,2661.821533203125,0.9242205619812012,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065221548080444,0.3255602717399597,0.2937098145484924,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9951838850975036,0.4288726449012756,0.4059416949748993,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.899544894695282,0.318339854478836,0.2234223484992981,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9144624471664428,0.333443820476532,0.3166624307632446,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.8361976146697998,0.254763126373291,1.1513224840164185,286.6302490234375,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204104781150818,1.0,1.0,0.0,1.0,-2.870822191238404,2.8708155155181885,6.631335509155178e-06,2.2196335792541504,1.0,1.0,0.0,100.53684997558594,79.0,37824.2109375,-0.0,1843.99462890625,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.486328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220286965370178,1.0,0.0,0.0,3.783787488937378,3.783812284469605,9.553153859087615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.22216796875,0.0,1658.2421875,1895.4371337890625,0.0,2674.374267578125,0.9317748546600342,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9206438660621644,0.3255654275417328,0.2936078906059265,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62286376953125,0.9990000128746032,0.4302289187908172,0.397337794303894,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.9128605723381042,0.3183701932430267,0.2233493477106094,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9292407631874084,0.3335742056369781,0.3166581094264984,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.8469024300575256,0.2545889616012573,1.149924397468567,286.62286376953125,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1972961425781,286.62158203125,1.0,0.5159735083580017,1.0,1.0,0.0,1.0,-2.8586184978485107,2.858612060546875,6.575924089702312e-06,2.210578680038452,1.0,1.0,0.0,96.4422378540039,67.0,37898.375,-0.0,1804.713623046875,1.0,283.1499938964844,285.53009033203125,293.9697265625,296.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,32698.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232897520065308,1.0,0.0,0.0,3.808768749237061,3.808793544769287,9.679712320576073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.09912109375,0.0,1691.3035888671875,1895.4371337890625,0.0,2686.0732421875,0.938573718070984,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.948466420173645,0.325370043516159,0.29326331615448,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,0.4361495077610016,0.367305725812912,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.940686285495758,0.3183206617832184,0.2231611609458923,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.957077980041504,0.3337312042713165,0.3165958821773529,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.8682723641395569,0.2541925311088562,1.1470558643341064,286.58551025390625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5839233398437,1.0,0.50530606508255,1.0,1.0,0.0,1.0,-2.818367481231689,2.8183610439300537,6.392080649675336e-06,2.1794698238372803,1.0,1.0,0.0,88.78580474853516,85.0,37936.62890625,-0.0,1705.5775146484375,1.0,283.1499938964844,285.4930114746094,293.9979553222656,296.4600830078125,293.1499938964844,293.1499938964844,283.04998779296875,33816.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248157501220703,1.0,0.0,0.0,3.873348474502564,3.8733742237091056,1.0010745654653874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.04150390625,0.0,1778.8018798828125,1895.4371337890625,0.0,2700.240234375,0.954886794090271,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.948466420173645,0.325370043516159,0.29326331615448,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,0.4361495077610016,0.367305725812912,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.940686285495758,0.3183206617832184,0.2231611609458923,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.957077980041504,0.3337312042713165,0.3165958821773529,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.8682723641395569,0.2541925311088562,1.1470558643341064,286.58551025390625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5839233398437,1.0,0.50530606508255,1.0,1.0,0.0,1.0,-2.818367481231689,2.8183610439300537,6.392080649675336e-06,2.1794698238372803,1.0,1.0,0.0,88.78580474853516,85.0,37936.62890625,-0.0,1705.5775146484375,1.0,283.1499938964844,285.4930114746094,293.9979553222656,296.4600830078125,293.1499938964844,293.1499938964844,283.04998779296875,33816.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248157501220703,1.0,0.0,0.0,3.873348474502564,3.8733742237091056,1.0010745654653874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.04150390625,0.0,1778.8018798828125,1895.4371337890625,0.0,2700.240234375,0.954886794090271,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519490003585817,0.3248458206653595,0.2928438186645508,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432343542575836,0.3631474673748016,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9445173144340516,0.3180849552154541,0.2230105102062225,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960920751094818,0.3337270319461822,0.3166031241416931,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710829615592957,0.2537634074687958,1.145046591758728,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.234375,286.5071105957031,1.0,0.5043110847473145,1.0,1.0,0.0,1.0,-2.8102269172668457,2.81022047996521,6.353807748382678e-06,2.172534704208374,1.0,1.0,0.0,87.63850402832031,105.0,38629.87109375,-0.0,1687.8013916015625,1.0,283.0520935058594,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34754.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296945095062256,1.0,0.0,0.0,3.926715850830078,3.9267423152923584,1.0288503062838572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1875,0.0,1853.34521484375,1895.4371337890625,0.0,2745.601806640625,0.9666130542755128,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519490003585817,0.3248458206653595,0.2928438186645508,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432343542575836,0.3631474673748016,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9445173144340516,0.3180849552154541,0.2230105102062225,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960920751094818,0.3337270319461822,0.3166031241416931,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710829615592957,0.2537634074687958,1.145046591758728,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.234375,286.5071105957031,1.0,0.5043110847473145,1.0,1.0,0.0,1.0,-2.8102269172668457,2.81022047996521,6.353807748382678e-06,2.172534704208374,1.0,1.0,0.0,87.63850402832031,105.0,38629.87109375,-0.0,1687.8013916015625,1.0,283.0520935058594,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34754.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296945095062256,1.0,0.0,0.0,3.926715850830078,3.9267423152923584,1.0288503062838572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1875,0.0,1853.34521484375,1895.4371337890625,0.0,2745.601806640625,0.9666130542755128,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9315372705459596,0.3235710859298706,0.2920534610748291,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9990000128746032,0.4462738335132599,0.3834653794765472,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9243720173835754,0.317290335893631,0.2226941883563995,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9418119192123412,0.3332125842571258,0.3164262175559997,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8549307584762573,0.2529329657554626,1.142694354057312,286.3345031738281,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.3345947265625,1.0,0.510659396648407,1.0,1.0,0.0,1.0,-2.8302536010742188,2.830247163772583,6.44415649730945e-06,2.187775135040283,1.0,1.0,0.0,92.43223571777344,123.0,40403.95703125,-0.0,1741.306396484375,1.0,282.7560119628906,285.1988830566406,294.11865234375,296.7496032714844,293.1499938964844,293.1499938964844,282.45001220703125,35257.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447906970977783,1.0,0.0,0.0,3.955036640167236,3.955063581466675,1.0437447599542793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.97216796875,0.0,1893.736328125,1895.4371337890625,0.0,2886.505615234375,0.9733496904373168,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9315372705459596,0.3235710859298706,0.2920534610748291,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9990000128746032,0.4462738335132599,0.3834653794765472,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9243720173835754,0.317290335893631,0.2226941883563995,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9418119192123412,0.3332125842571258,0.3164262175559997,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8549307584762573,0.2529329657554626,1.142694354057312,286.3345031738281,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.3345947265625,1.0,0.510659396648407,1.0,1.0,0.0,1.0,-2.8302536010742188,2.830247163772583,6.44415649730945e-06,2.187775135040283,1.0,1.0,0.0,92.43223571777344,123.0,40403.95703125,-0.0,1741.306396484375,1.0,282.7560119628906,285.1988830566406,294.11865234375,296.7496032714844,293.1499938964844,293.1499938964844,282.45001220703125,35257.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447906970977783,1.0,0.0,0.0,3.955036640167236,3.955063581466675,1.0437447599542793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.97216796875,0.0,1893.736328125,1895.4371337890625,0.0,2886.505615234375,0.9733496904373168,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9011935591697692,0.3218013346195221,0.2908447384834289,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9990000128746032,0.4442349672317505,0.4171001613140106,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.8955672979354858,0.3160752356052398,0.2221273481845855,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9112282991409302,0.3322799503803253,0.3159242570400238,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.8315367102622986,0.2516713738441467,1.1389106512069702,286.17462158203125,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.2035827636719,286.17510986328125,1.0,0.5208960175514221,1.0,1.0,0.0,1.0,-2.863384485244751,2.8633780479431152,6.595798822672805e-06,2.2133355140686035,1.0,1.0,0.0,100.88096618652344,123.0,42290.890625,0.0,1833.921142578125,1.0,282.4569702148437,285.00311279296875,294.1652526855469,296.91705322265625,293.1499938964844,293.1499938964844,282.45001220703125,35549.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611361384391785,1.0,0.0,0.0,3.971362590789795,3.971389770507813,1.0523795026529117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.33203125,0.0,1917.2847900390625,1895.4371337890625,0.0,3039.6611328125,0.977232813835144,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.899918794631958,0.3217310607433319,0.2907885313034057,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.9990000128746032,0.4440591931343078,0.4187131524085998,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.8943225741386414,0.3160263299942016,0.2221000790596008,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.9098742008209229,0.3322417438030243,0.3158983588218689,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.8304796814918518,0.2516157627105713,1.1387226581573486,286.17498779296875,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2019958496094,286.1757202148437,1.0,0.5213881731033325,1.0,1.0,0.0,1.0,-2.8649275302886963,2.8649210929870605,6.60292198517709e-06,2.214533805847168,1.0,1.0,0.0,101.30656433105467,141.0,42318.65625,0.0,1838.465576171875,1.0,282.4559631347656,285.00299072265625,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35558.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861423671245575,1.0,0.0,0.0,3.971881628036499,3.9719088077545166,1.05265451111336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.30908203125,0.0,1918.0364990234373,1895.4371337890625,0.0,3042.35791015625,0.977356493473053,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.8712195754051208,0.3206342458724975,0.2902731299400329,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.9759481549263,0.4419467449188232,0.4201097190380096,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.866188108921051,0.3152306973934173,0.2218976616859436,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.8808473348617554,0.3315872550010681,0.3157559633255005,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.8058201670646667,0.2507495880126953,1.1371209621429443,286.038818359375,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807861328125,286.0299377441406,1.0,0.5266014337539673,1.0,1.0,0.0,1.0,-2.859025239944458,2.859018564224243,6.583636604773346e-06,2.213514804840088,1.0,1.0,0.0,110.86148834228516,141.0,43656.57421875,0.0,1878.756591796875,1.0,282.1932678222656,284.8322448730469,294.2070007324219,297.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35659.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719659447669983,1.0,0.0,0.0,3.9775331020355225,3.97756028175354,1.0556522056504036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.2666015625,0.0,1926.2354736328125,1895.4371337890625,0.0,3141.251220703125,0.9787001609802246,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8496793508529663,0.3193619549274444,0.2895011007785797,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.950954794883728,0.4405539333820343,0.4188171923160553,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8452534079551697,0.3142878115177154,0.2215249389410019,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8591201305389404,0.330788105726242,0.3153895437717438,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7851852774620056,0.2497384846210479,1.1344627141952517,285.9925231933594,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16424560546875,285.99139404296875,1.0,0.5319498181343079,1.0,1.0,0.0,1.0,-2.857173442840576,2.8571667671203613,6.568633125425549e-06,2.2091715335845947,1.0,1.0,0.0,119.5702133178711,144.0,43840.59375,0.0,1915.1484375,1.0,282.1559143066406,284.7897033691406,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35737.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770233988761902,1.0,0.0,0.0,3.981884717941284,3.981912136077881,1.057963459061284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.61181640625,0.0,1932.5648193359373,1895.4371337890625,0.0,3188.679443359375,0.9797351360321044,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.823984682559967,0.3165875971317291,0.2875855267047882,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9172148704528807,0.4389494061470032,0.4175174534320831,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8203185796737671,0.3121978938579559,0.2205047160387039,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8335298299789429,0.3289733231067657,0.3142715990543365,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.7598376274108887,0.2475123703479766,1.127274990081787,285.7985534667969,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.7973022460937,1.0,0.5375410318374634,1.0,1.0,0.0,1.0,-2.842104196548462,2.842097520828247,6.49959520160337e-06,2.1975505352020264,1.0,1.0,0.0,132.0712127685547,132.0,45248.5703125,0.0,1951.630615234375,1.0,281.8558349609375,284.57012939453125,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35844.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897922039031982,1.0,0.0,0.0,3.98781943321228,3.987846851348877,1.061119405676436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.80322265625,0.0,1941.2186279296875,1895.4371337890625,0.0,3308.26416015625,0.981146514415741,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.823984682559967,0.3165875971317291,0.2875855267047882,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9172148704528807,0.4389494061470032,0.4175174534320831,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8203185796737671,0.3121978938579559,0.2205047160387039,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8335298299789429,0.3289733231067657,0.3142715990543365,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.7598376274108887,0.2475123703479766,1.127274990081787,285.7985534667969,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.7973022460937,1.0,0.5375410318374634,1.0,1.0,0.0,1.0,-2.842104196548462,2.842097520828247,6.49959520160337e-06,2.1975505352020264,1.0,1.0,0.0,132.0712127685547,132.0,45248.5703125,0.0,1951.630615234375,1.0,281.8558349609375,284.57012939453125,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35844.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897922039031982,1.0,0.0,0.0,3.98781943321228,3.987846851348877,1.061119405676436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.80322265625,0.0,1941.2186279296875,1895.4371337890625,0.0,3308.26416015625,0.981146514415741,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8166535496711731,0.3136234581470489,0.2850905954837799,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9096171855926514,0.4378869235515594,0.4165678918361664,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8134733438491821,0.3099247217178345,0.2190442830324173,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.8269946575164795,0.3269530832767486,0.3125389814376831,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.7527756690979004,0.2451189011335373,1.117321491241455,285.6002197265625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987548828125,1.0,0.5359891057014465,1.0,1.0,0.0,1.0,-2.8221685886383057,2.82216215133667,6.408800800272729e-06,2.182166576385498,1.0,1.0,0.0,134.49053955078125,120.0,46581.24609375,0.0,1931.302001953125,1.0,281.5558166503906,284.3476867675781,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005631804466248,1.0,0.0,0.0,3.9913384914398193,3.991365909576416,1.0629929647620884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12255859375,0.0,1946.3621826171875,1895.4371337890625,0.0,3408.833251953125,0.9819834232330322,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8166535496711731,0.3136234581470489,0.2850905954837799,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9096171855926514,0.4378869235515594,0.4165678918361664,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8134733438491821,0.3099247217178345,0.2190442830324173,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.8269946575164795,0.3269530832767486,0.3125389814376831,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.7527756690979004,0.2451189011335373,1.117321491241455,285.6002197265625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987548828125,1.0,0.5359891057014465,1.0,1.0,0.0,1.0,-2.8221685886383057,2.82216215133667,6.408800800272729e-06,2.182166576385498,1.0,1.0,0.0,134.49053955078125,120.0,46581.24609375,0.0,1931.302001953125,1.0,281.5558166503906,284.3476867675781,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005631804466248,1.0,0.0,0.0,3.9913384914398193,3.991365909576416,1.0629929647620884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12255859375,0.0,1946.3621826171875,1895.4371337890625,0.0,3408.833251953125,0.9819834232330322,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.817802906036377,0.3110226094722748,0.2827424108982086,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.913256287574768,0.437050849199295,0.4157291352748871,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8150917291641235,0.3079147636890411,0.2176215648651123,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8288302421569824,0.3251397907733917,0.3108004331588745,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.7537791728973389,0.243031695485115,1.10775887966156,285.4054260253906,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026184082031,1.0,0.5315713882446289,1.0,1.0,0.0,1.0,-2.8030483722686768,2.80304217338562,6.322243280010298e-06,2.167376756668091,1.0,1.0,0.0,131.7251434326172,120.0,47846.546875,0.0,1887.7076416015625,1.0,281.26092529296875,284.1293640136719,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35940.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098615050315856,1.0,0.0,0.0,3.993162155151367,3.993189573287964,1.063964532477257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9248046875,0.0,1949.0313720703125,1895.4371337890625,0.0,3495.318603515625,0.9824170470237732,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8184986710548401,0.3105563223361969,0.2822701930999756,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146171808242798,0.4369197189807892,0.415548712015152,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8158816695213318,0.3075527846813202,0.21733258664608,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8296598792076111,0.3248107731342315,0.3104437887668609,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.7544240951538086,0.2426494508981704,1.1058454513549805,285.39776611328125,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.3961486816406,1.0,0.5305095911026001,1.0,1.0,0.0,1.0,-2.799188137054444,2.799181699752808,6.304816452029627e-06,2.1643803119659424,1.0,1.0,0.0,130.88845825195312,108.0,47853.5,0.0,1877.64306640625,1.0,281.2558288574219,284.1225280761719,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35945.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100561141967772,1.0,0.0,0.0,3.9934239387512207,3.993451595306397,1.0641041399139797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.423828125,0.0,1949.4149169921875,1895.4371337890625,0.0,3497.124755859375,0.9824792742729188,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8259402513504028,0.3073966205120086,0.2792427837848663,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.9277689456939696,0.4358952939510345,0.4143717288970947,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8238990902900696,0.3051008880138397,0.2154673933982849,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8380514979362488,0.3225694000720978,0.3081220090389251,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7615048885345459,0.2401297390460968,1.0935099124908447,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900329589844,1.0,0.522647500038147,1.0,1.0,0.0,1.0,-2.7742791175842285,2.774272918701172,6.1930254560138565e-06,2.145082235336304,1.0,1.0,0.0,123.93215942382812,96.0,49076.66796875,0.0,1805.9427490234373,1.0,280.9557800292969,283.8948669433594,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918677568435669,1.0,0.0,0.0,3.9946601390838623,3.994687557220459,1.0647629551385762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.12939453125,0.0,1951.2257080078125,1895.4371337890625,0.0,3576.949462890625,0.9827732443809508,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8259402513504028,0.3073966205120086,0.2792427837848663,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.9277689456939696,0.4358952939510345,0.4143717288970947,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8238990902900696,0.3051008880138397,0.2154673933982849,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8380514979362488,0.3225694000720978,0.3081220090389251,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7615048885345459,0.2401297390460968,1.0935099124908447,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900329589844,1.0,0.522647500038147,1.0,1.0,0.0,1.0,-2.7742791175842285,2.774272918701172,6.1930254560138565e-06,2.145082235336304,1.0,1.0,0.0,123.93215942382812,96.0,49076.66796875,0.0,1805.9427490234373,1.0,280.9557800292969,283.8948669433594,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918677568435669,1.0,0.0,0.0,3.9946601390838623,3.994687557220459,1.0647629551385762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.12939453125,0.0,1951.2257080078125,1895.4371337890625,0.0,3576.949462890625,0.9827732443809508,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8314857482910156,0.3058009445667267,0.2777122557163238,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370216131210328,0.4353615641593933,0.4137618541717529,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.829710066318512,0.3038630485534668,0.2145179957151413,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442009091377258,0.3214285671710968,0.306928277015686,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669051289558411,0.2388656735420227,1.0872291326522827,285.0372009277344,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181331634521484,1.0,1.0,0.0,1.0,-2.7615833282470703,2.7615771293640137,6.136411684565246e-06,2.135237216949463,1.0,1.0,0.0,119.6286163330078,96.0,50198.33984375,0.0,1766.2862548828125,1.0,280.6927185058594,283.7128295898437,294.3520202636719,297.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35975.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249590039253236,1.0,0.0,0.0,3.995074033737183,3.9951014518737793,1.064983621290594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.109375,0.0,1951.8323974609373,1895.4371337890625,0.0,3634.850830078125,0.9828716516494752,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.83785480260849,0.3041450381278991,0.2760637998580932,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.947261929512024,0.4347633719444275,0.4130293130874634,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.836359977722168,0.3025753796100616,0.2134961485862732,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8513134717941284,0.3202357590198517,0.3056390583515167,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7731931805610657,0.2375663518905639,1.0806258916854858,284.9824523925781,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.9806213378906,1.0,0.513303279876709,1.0,1.0,0.0,1.0,-2.748009204864502,2.7480030059814453,6.076176305214176e-06,2.1247146129608154,1.0,1.0,0.0,115.05947875976562,84.0,50255.76171875,0.0,1724.4140625,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35980.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266147613525392,1.0,0.0,0.0,3.9953925609588623,3.995420217514038,1.06515346942615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.33154296875,0.0,1952.29931640625,1895.4371337890625,0.0,3650.073486328125,0.9829474091529846,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500562906265259,0.3016134798526764,0.2736081779003143,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649089574813844,0.4338069558143616,0.4119336605072021,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8489778637886047,0.3006075024604797,0.2119683921337127,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648413419723511,0.3184029459953308,0.3036984205245971,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851864695549011,0.2355972081422805,1.070712685585022,284.78741455078125,284.95001220703125,295.87371826171875,291.3480529785156,295.8721923828125,297.06182861328125,284.783203125,1.0,0.5056169629096985,1.0,1.0,0.0,1.0,-2.727660894393921,2.727654933929444,5.986427822790574e-06,2.108936071395874,0.9968164563179016,0.9968164563179016,0.0,107.61618041992188,84.0,51389.97265625,0.0,1659.608642578125,1.0,280.3655700683594,283.4477233886719,294.3868408203125,297.7333984375,293.1499938964844,293.1499938964844,280.3500061035156,36075.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338570833206176,1.0,0.0,0.0,3.993587493896485,3.993614912033081,1.0641912240316742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.044921875,0.0,1950.6956787109373,1895.4371337890625,0.0,3716.444091796875,0.9825767874717712,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8546696305274963,0.3008050322532654,0.2727625072002411,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.970929741859436,0.4335090219974518,0.4115301370620727,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8537424802780151,0.2999769747257232,0.2114418745040893,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8699415326118469,0.3178111314773559,0.3030272424221039,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896820902824402,0.2349609285593032,1.0673469305038452,284.771728515625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029883980751038,1.0,1.0,0.0,1.0,-2.720674991607666,2.7206690311431885,5.955744654784212e-06,2.1035070419311523,0.9960420727729796,0.9960420727729796,0.0,105.09942626953124,72.0,51379.15625,0.0,1637.74951171875,1.0,280.35577392578125,283.434326171875,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933916449546814,1.0,0.0,0.0,3.992444276809693,3.992471933364868,1.0635820899551618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.533203125,0.0,1949.3653564453125,1895.4371337890625,0.0,3716.98681640625,0.9823383688926696,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8781167268753052,0.2974023520946502,0.26937335729599,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.996060848236084,0.4321424961090088,0.4098988175392151,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8778502941131592,0.2973180115222931,0.2093254178762436,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8954111933708191,0.315300703048706,0.3003087639808655,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.8117246031761169,0.2323243618011474,1.0538018941879272,284.5610656738281,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.55926513671875,1.0,0.4919982552528381,1.0,1.0,0.0,1.0,-2.692554235458374,2.6925482749938965,5.833073373651132e-06,2.081674098968506,0.9891152381896972,0.9891152381896972,0.0,94.51261901855467,60.0,52442.25390625,0.0,1548.7352294921875,1.0,280.0558166503906,283.2049255371094,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36259.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405919909477234,1.0,0.0,0.0,3.9835364818573,3.983563899993897,1.0588413488221704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3330078125,0.0,1938.9854736328125,1895.4371337890625,0.0,3777.826416015625,0.9804151654243468,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8781167268753052,0.2974023520946502,0.26937335729599,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.996060848236084,0.4321424961090088,0.4098988175392151,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8778502941131592,0.2973180115222931,0.2093254178762436,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8954111933708191,0.315300703048706,0.3003087639808655,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.8117246031761169,0.2323243618011474,1.0538018941879272,284.5610656738281,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.55926513671875,1.0,0.4919982552528381,1.0,1.0,0.0,1.0,-2.692554235458374,2.6925482749938965,5.833073373651132e-06,2.081674098968506,0.9891152381896972,0.9891152381896972,0.0,94.51261901855467,60.0,52442.25390625,0.0,1548.7352294921875,1.0,280.0558166503906,283.2049255371094,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36259.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405919909477234,1.0,0.0,0.0,3.9835364818573,3.983563899993897,1.0588413488221704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3330078125,0.0,1938.9854736328125,1895.4371337890625,0.0,3777.826416015625,0.9804151654243468,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8962089419364929,0.2938854992389679,0.266037106513977,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.9990000128746032,0.4324478507041931,0.3877313137054443,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8966661095619202,0.2945004403591156,0.2072250545024871,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.9157936573028564,0.3126152157783508,0.2975934147834778,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.8270693421363831,0.2295741438865661,1.0405192375183103,284.33087158203125,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.32745361328125,1.0,0.4791484177112579,1.0,1.0,0.0,1.0,-2.640187978744507,2.6401824951171875,5.6087974371621385e-06,2.041386365890503,0.9790270924568176,0.9790270924568176,0.0,86.43572235107422,48.0,53134.20703125,0.0,1440.0029296875,1.0,279.75592041015625,282.9610290527344,294.4498596191406,297.896728515625,293.1499938964844,293.1499938964844,279.45001220703125,36465.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462785124778748,1.0,0.0,0.0,3.967262983322144,3.96729040145874,1.0502078566787532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.86572265625,0.0,1919.4002685546875,1895.4371337890625,0.0,3829.375,0.9768539667129515,1.0,0.0,3.0,1.0,0.0
