time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8962089419364929,0.2938854992389679,0.266037106513977,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.9990000128746032,0.4324478507041931,0.3877313137054443,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313903808594,0.8966661095619202,0.2945004403591156,0.2072250545024871,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.9157936573028564,0.3126152157783508,0.2975934147834778,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.8270693421363831,0.2295741438865661,1.0405192375183103,284.33087158203125,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.32745361328125,1.0,0.4791484177112579,1.0,1.0,0.0,1.0,-2.640187978744507,2.6401824951171875,5.6087974371621385e-06,2.041386365890503,0.9790270924568176,0.9790270924568176,0.0,86.43572235107422,48.0,53134.20703125,0.0,1440.0029296875,1.0,279.75592041015625,282.9610290527344,294.4498596191406,297.896728515625,293.1499938964844,293.1499938964844,279.45001220703125,36465.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462785124778748,1.0,0.0,0.0,3.967262983322144,3.96729040145874,1.0502078566787532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.86572265625,0.0,1919.4002685546875,1895.4371337890625,0.0,3829.375,0.9768539667129515,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.9189239144325256,0.2902429401874542,0.2625750005245209,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848693847656,0.9990000128746032,0.4365918040275574,0.3570649325847626,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.920251190662384,0.2914920449256897,0.2049895972013473,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08526611328125,0.9418660402297974,0.3097284436225891,0.2946856617927551,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860595703125,0.8451647162437439,0.2267279773950576,1.0267428159713743,284.0848388671875,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810241699219,1.0,0.4644345939159393,1.0,1.0,0.0,1.0,-2.5764496326446533,2.576444387435913,5.340996267477749e-06,1.9919742345809937,0.9655274152755736,0.9655274152755736,0.0,78.11677551269531,51.0,53562.24609375,0.0,1319.632568359375,1.0,279.4560546875,282.7082214355469,294.4790954589844,297.958740234375,293.1499938964844,293.1499938964844,279.1499938964844,36726.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949966847896576,1.0,0.0,0.0,3.9415085315704346,3.941535711288452,1.0366167089159717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3359375,0.0,1888.1865234375,1895.4371337890625,0.0,3862.66357421875,0.9711913466453552,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.9189239144325256,0.2902429401874542,0.2625750005245209,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848693847656,0.9990000128746032,0.4365918040275574,0.3570649325847626,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.920251190662384,0.2914920449256897,0.2049895972013473,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08526611328125,0.9418660402297974,0.3097284436225891,0.2946856617927551,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860595703125,0.8451647162437439,0.2267279773950576,1.0267428159713743,284.0848388671875,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810241699219,1.0,0.4644345939159393,1.0,1.0,0.0,1.0,-2.5764496326446533,2.576444387435913,5.340996267477749e-06,1.9919742345809937,0.9655274152755736,0.9655274152755736,0.0,78.11677551269531,51.0,53562.24609375,0.0,1319.632568359375,1.0,279.4560546875,282.7082214355469,294.4790954589844,297.958740234375,293.1499938964844,293.1499938964844,279.1499938964844,36726.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949966847896576,1.0,0.0,0.0,3.9415085315704346,3.941535711288452,1.0366167089159717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3359375,0.0,1888.1865234375,1895.4371337890625,0.0,3862.66357421875,0.9711913466453552,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9284624457359314,0.2884579300880432,0.2609122991561889,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.9990000128746032,0.4396826922893524,0.3454984426498413,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167175292969,0.9301637411117554,0.2899706363677978,0.2038877010345459,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162292480469,0.9517753720283508,0.3082607686519623,0.2932449281215668,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.8523678779602051,0.2253255397081375,1.020084261894226,283.914794921875,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.058837890625,283.9023132324219,1.0,0.458798736333847,1.0,1.0,0.0,1.0,-2.5494816303253174,2.549476385116577,5.2291893553046975e-06,1.9708261489868164,0.9569792151451112,0.9569792151451112,0.0,75.01407623291016,51.0,54280.01171875,0.0,1272.162353515625,1.0,279.1941833496094,282.5179138183594,294.51593017578125,298.0932006835937,293.1499938964844,293.1499938964844,279.1499938964844,36887.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532533884048462,1.0,0.0,0.0,3.9246127605438232,3.9246397018432617,1.0277486808263347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.2412109375,0.0,1867.830810546875,1895.4371337890625,0.0,3892.2236328125,0.967449188232422,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9350404739379884,0.2866818010807037,0.2592214345932007,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511657714844,0.9990000128746032,0.4427282512187958,0.3370804786682129,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9370638728141784,0.2884142994880676,0.2027482688426971,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.9584885239601136,0.3067549765110016,0.2917552888393402,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518981933594,0.857408344745636,0.2239176779985427,1.013407588005066,283.8511047363281,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0679931640625,283.84869384765625,1.0,0.4539883434772491,1.0,1.0,0.0,1.0,-2.526148796081543,2.5261435508728027,5.133602826390416e-06,1.9526222944259644,0.9489592909812928,0.9489592909812928,0.0,72.68545532226562,69.0,54063.14453125,0.0,1233.36572265625,1.0,279.1561279296875,282.4683532714844,294.5110778808594,298.0185852050781,293.1499938964844,293.1499938964844,278.8500061035156,37038.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521582126617432,1.0,0.0,0.0,3.904322385787964,3.9043490886688232,1.01714908851136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0791015625,0.0,1843.2586669921875,1895.4371337890625,0.0,3882.38427734375,0.9629956483840942,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9258661866188048,0.2833632528781891,0.2562253177165985,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9990000128746032,0.4468657076358795,0.3417384922504425,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9283673763275146,0.2854273319244385,0.2006706446409225,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9505380392074584,0.3038499057292938,0.2890261709690094,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.8502944111824036,0.2212358117103576,1.0014063119888306,283.6587829589844,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6590576171875,1.0,0.4523144960403442,1.0,1.0,0.0,1.0,-2.5079152584075928,2.507910251617432,5.0586727411428e-06,1.9379571676254272,0.9300802946090698,0.9300802946090698,0.0,72.8975830078125,87.0,54941.5703125,0.0,1212.2056884765625,1.0,278.85650634765625,282.26336669921875,294.55096435546875,298.10308837890625,293.1499938964844,293.1499938964844,278.54998779296875,37381.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545264840126038,1.0,0.0,0.0,3.8543550968170166,3.8543813228607178,9.91280899143021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1474609375,0.0,1783.5450439453125,1895.4371337890625,0.0,3903.647216796875,0.9519678950309752,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9258661866188048,0.2833632528781891,0.2562253177165985,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9990000128746032,0.4468657076358795,0.3417384922504425,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9283673763275146,0.2854273319244385,0.2006706446409225,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9505380392074584,0.3038499057292938,0.2890261709690094,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.8502944111824036,0.2212358117103576,1.0014063119888306,283.6587829589844,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6590576171875,1.0,0.4523144960403442,1.0,1.0,0.0,1.0,-2.5079152584075928,2.507910251617432,5.0586727411428e-06,1.9379571676254272,0.9300802946090698,0.9300802946090698,0.0,72.8975830078125,87.0,54941.5703125,0.0,1212.2056884765625,1.0,278.85650634765625,282.26336669921875,294.55096435546875,298.10308837890625,293.1499938964844,293.1499938964844,278.54998779296875,37381.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545264840126038,1.0,0.0,0.0,3.8543550968170166,3.8543813228607178,9.91280899143021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1474609375,0.0,1783.5450439453125,1895.4371337890625,0.0,3903.647216796875,0.9519678950309752,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.8997297883033752,0.2801809012889862,0.2535354495048523,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4460731744766235,0.3653189837932586,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.9022834300994872,0.2826600670814514,0.1988274157047271,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9235419631004332,0.3011114001274109,0.2865793704986572,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.8297369480133057,0.2186528593301773,0.9905909299850464,283.5112609863281,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638732910156,283.51348876953125,1.0,0.4570759236812591,1.0,1.0,0.0,1.0,-2.51484751701355,2.5148425102233887,5.0860594456025865e-06,1.9430034160614007,0.9095575213432312,0.9095575213432312,0.0,77.57147979736328,105.0,56142.92578125,0.0,1240.6107177734375,1.0,278.5569152832031,282.0944519042969,294.59765625,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37741.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585770964622498,1.0,0.0,0.0,3.7909152507781982,3.790940761566162,9.58917894422484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.193359375,0.0,1709.2012939453125,1895.4371337890625,0.0,3939.891845703125,0.9379613399505616,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.8997297883033752,0.2801809012889862,0.2535354495048523,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4460731744766235,0.3653189837932586,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.9022834300994872,0.2826600670814514,0.1988274157047271,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9235419631004332,0.3011114001274109,0.2865793704986572,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.8297369480133057,0.2186528593301773,0.9905909299850464,283.5112609863281,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638732910156,283.51348876953125,1.0,0.4570759236812591,1.0,1.0,0.0,1.0,-2.51484751701355,2.5148425102233887,5.0860594456025865e-06,1.9430034160614007,0.9095575213432312,0.9095575213432312,0.0,77.57147979736328,105.0,56142.92578125,0.0,1240.6107177734375,1.0,278.5569152832031,282.0944519042969,294.59765625,298.2187194824219,293.1499938964844,293.1499938964844,278.25,37741.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585770964622498,1.0,0.0,0.0,3.7909152507781982,3.790940761566162,9.58917894422484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.193359375,0.0,1709.2012939453125,1895.4371337890625,0.0,3939.891845703125,0.9379613399505616,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.400390625,0.8681362867355347,0.2769493460655212,0.250932514667511,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4010925292969,0.9990000128746032,0.4400345981121063,0.4015658795833587,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.8712418079376221,0.2801507711410522,0.1972579509019851,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.8901064991950989,0.2985700964927673,0.2844289541244507,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998413085937,0.8022359013557434,0.2161190509796142,0.9805874824523926,283.40093994140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.02911376953125,283.4047546386719,1.0,0.466579794883728,1.0,1.0,0.0,1.0,-2.538769721984864,2.538764476776123,5.1828678806487005e-06,1.9612902402877808,0.8878253102302551,0.8878253102302551,0.0,85.79414367675781,108.0,57541.0,0.0,1305.5718994140625,1.0,278.2574157714844,281.9569702148437,294.6445007324219,298.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38112.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643093943595886,1.0,0.0,0.0,3.7134220600128174,3.713447093963623,9.201146440318552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.83935546875,0.0,1620.961669921875,1895.4371337890625,0.0,3990.90576171875,0.920870304107666,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.400390625,0.8681362867355347,0.2769493460655212,0.250932514667511,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4010925292969,0.9990000128746032,0.4400345981121063,0.4015658795833587,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.8712418079376221,0.2801507711410522,0.1972579509019851,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.8901064991950989,0.2985700964927673,0.2844289541244507,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998413085937,0.8022359013557434,0.2161190509796142,0.9805874824523926,283.40093994140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.02911376953125,283.4047546386719,1.0,0.466579794883728,1.0,1.0,0.0,1.0,-2.538769721984864,2.538764476776123,5.1828678806487005e-06,1.9612902402877808,0.8878253102302551,0.8878253102302551,0.0,85.79414367675781,108.0,57541.0,0.0,1305.5718994140625,1.0,278.2574157714844,281.9569702148437,294.6445007324219,298.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38112.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643093943595886,1.0,0.0,0.0,3.7134220600128174,3.713447093963623,9.201146440318552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.83935546875,0.0,1620.961669921875,1895.4371337890625,0.0,3990.90576171875,0.920870304107666,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.8387066721916199,0.2750417292118072,0.2491848170757293,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808264374732972,0.43328857421875,0.4121012389659881,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421745300292969,0.2788577675819397,0.1963633298873901,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8595014810562134,0.2972407042980194,0.2831799685955047,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.7735035419464111,0.2144041806459427,0.9734140634536744,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729183316230774,1.0,1.0,0.0,1.0,-2.538172960281372,2.538167953491211,5.181132110010367e-06,1.961183786392212,0.8729088306427002,0.8729088306427002,0.0,95.26170349121094,111.0,56370.0859375,0.0,1345.7601318359375,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38047.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534624814987184,1.0,0.0,0.0,3.636029720306397,3.636054039001465,8.821616575005464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8046875,0.0,1532.9444580078125,1895.4371337890625,0.0,3894.1005859375,0.9036004543304444,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.8387066721916199,0.2750417292118072,0.2491848170757293,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808264374732972,0.43328857421875,0.4121012389659881,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421745300292969,0.2788577675819397,0.1963633298873901,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8595014810562134,0.2972407042980194,0.2831799685955047,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6704406738281,0.7735035419464111,0.2144041806459427,0.9734140634536744,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729183316230774,1.0,1.0,0.0,1.0,-2.538172960281372,2.538167953491211,5.181132110010367e-06,1.961183786392212,0.8729088306427002,0.8729088306427002,0.0,95.26170349121094,111.0,56370.0859375,0.0,1345.7601318359375,1.0,278.5423278808594,282.240966796875,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38047.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534624814987184,1.0,0.0,0.0,3.636029720306397,3.636054039001465,8.821616575005464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8046875,0.0,1532.9444580078125,1895.4371337890625,0.0,3894.1005859375,0.9036004543304444,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8434753417969,0.8281999826431274,0.274538516998291,0.2487484961748123,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470458984375,0.9678253531455994,0.4321454763412475,0.4104762673377991,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318408131599426,0.2786237001419067,0.1962211430072784,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485775589942932,0.2970078885555267,0.2829870879650116,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630223035812378,0.2139052599668502,0.9713929295539856,283.8461303710937,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.4750723242759704,1.0,1.0,0.0,1.0,-2.5328593254089355,2.532854080200196,5.159201919013867e-06,1.956944227218628,0.8672247529029846,0.8672247529029846,0.0,99.30428314208984,111.0,55232.6953125,0.0,1356.4874267578125,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0623779296875,293.1499938964844,293.1499938964844,278.8500061035156,37949.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456118941307068,1.0,0.0,0.0,3.599464178085327,3.5994880199432373,8.645080242786207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.28662109375,0.0,1492.0526123046875,1895.4371337890625,0.0,3823.345947265625,0.8954422473907471,1.0,0.0,3.0,1.0,0.0
12397560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.8211707472801208,0.2742986381053924,0.2485688328742981,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366149902344,0.9587042927742004,0.4319955110549927,0.4100418984889984,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250300884246826,0.2786503732204437,0.1962620317935943,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.841448962688446,0.2970267236232757,0.2830365300178528,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344177246094,0.7561009526252747,0.2136395126581192,0.970356285572052,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769793450832367,1.0,1.0,0.0,1.0,-2.530979633331299,2.5309743881225586,5.151301138539566e-06,1.955365777015686,0.8614204525947571,0.8614204525947571,0.0,102.34748840332033,99.0,55047.76171875,0.0,1367.2303466796875,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356506347656,293.1499938964844,293.1499938964844,279.1499938964844,37842.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417362809181212,1.0,0.0,0.0,3.5659449100494385,3.5659682750701904,8.4848181813868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.60791015625,0.0,1455.114013671875,1895.4371337890625,0.0,3788.220458984375,0.8878782391548157,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.823567271232605,0.2742966711521148,0.2483692020177841,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2034912109375,0.9626258015632628,0.4332300424575805,0.4106977880001068,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.8279143571853638,0.2791734337806701,0.1964757889509201,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025146484375,0.8444152474403381,0.2975283861160278,0.283307671546936,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012939453125,0.758293092250824,0.2135751247406005,0.9691137075424194,284.2031555175781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311584472656,284.2082824707031,1.0,0.4756422042846679,1.0,1.0,0.0,1.0,-2.530613899230957,2.530608654022217,5.149487606104231e-06,1.9549180269241333,0.8535171151161194,0.8535171151161194,0.0,101.1246337890625,87.0,53871.41015625,0.0,1361.4921875,1.0,279.1407470703125,282.8040466308594,294.6991271972656,298.09814453125,293.1499938964844,293.1499938964844,279.45001220703125,37524.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308883547782898,1.0,0.0,0.0,3.5074801445007324,3.5075032711029053,8.208877488868893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5517578125,0.0,1391.273681640625,1895.4371337890625,0.0,3689.281005859375,0.8746738433837891,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.823567271232605,0.2742966711521148,0.2483692020177841,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2034912109375,0.9626258015632628,0.4332300424575805,0.4106977880001068,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.8279143571853638,0.2791734337806701,0.1964757889509201,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2025146484375,0.8444152474403381,0.2975283861160278,0.283307671546936,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012939453125,0.758293092250824,0.2135751247406005,0.9691137075424194,284.2031555175781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311584472656,284.2082824707031,1.0,0.4756422042846679,1.0,1.0,0.0,1.0,-2.530613899230957,2.530608654022217,5.149487606104231e-06,1.9549180269241333,0.8535171151161194,0.8535171151161194,0.0,101.1246337890625,87.0,53871.41015625,0.0,1361.4921875,1.0,279.1407470703125,282.8040466308594,294.6991271972656,298.09814453125,293.1499938964844,293.1499938964844,279.45001220703125,37524.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308883547782898,1.0,0.0,0.0,3.5074801445007324,3.5075032711029053,8.208877488868893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5517578125,0.0,1391.273681640625,1895.4371337890625,0.0,3689.281005859375,0.8746738433837891,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8383228778839111,0.2748122811317444,0.2484891265630722,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649353027344,0.98145854473114,0.4355944395065307,0.412452220916748,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8432977795600891,0.2802030146121979,0.1969273686408996,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.8605985641479492,0.2985363900661468,0.2838981449604034,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.7727774381637573,0.2140242606401443,0.9694132804870604,284.4646301269531,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.469482421875,1.0,0.4716026484966278,1.0,1.0,0.0,1.0,-2.5344746112823486,2.5344693660736084,5.1649162742251065e-06,1.957752346992493,0.8490586280822754,0.8490586280822754,0.0,94.97178649902344,75.0,52804.4609375,0.0,1339.8323974609375,1.0,279.44024658203125,283.07696533203125,294.7413024902344,298.07159423828125,293.1499938964844,293.1499938964844,279.75,37137.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210115671157836,1.0,0.0,0.0,3.463430643081665,3.4634530544281006,8.003985385585111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.32470703125,0.0,1343.4114990234375,1895.4371337890625,0.0,3598.4912109375,0.8646182417869568,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8383228778839111,0.2748122811317444,0.2484891265630722,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649353027344,0.98145854473114,0.4355944395065307,0.412452220916748,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8432977795600891,0.2802030146121979,0.1969273686408996,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.8605985641479492,0.2985363900661468,0.2838981449604034,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.7727774381637573,0.2140242606401443,0.9694132804870604,284.4646301269531,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.469482421875,1.0,0.4716026484966278,1.0,1.0,0.0,1.0,-2.5344746112823486,2.5344693660736084,5.1649162742251065e-06,1.957752346992493,0.8490586280822754,0.8490586280822754,0.0,94.97178649902344,75.0,52804.4609375,0.0,1339.8323974609375,1.0,279.44024658203125,283.07696533203125,294.7413024902344,298.07159423828125,293.1499938964844,293.1499938964844,279.75,37137.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210115671157836,1.0,0.0,0.0,3.463430643081665,3.4634530544281006,8.003985385585111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.32470703125,0.0,1343.4114990234375,1895.4371337890625,0.0,3598.4912109375,0.8646182417869568,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8610493540763855,0.2756696045398712,0.248899832367897,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.9990000128746032,0.4387510418891907,0.4082555174827575,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8669477105140686,0.281587153673172,0.1976095139980316,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8854796886444092,0.2998976409435272,0.2848002314567566,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7950787544250488,0.214829072356224,0.9712122678756714,284.71392822265625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7167358398437,1.0,0.4657798409461975,1.0,1.0,0.0,1.0,-2.534540891647339,2.534535646438598,5.165045422472758e-06,1.9577319622039795,0.8478599190711975,0.8478599190711975,0.0,87.08744812011719,63.0,51754.31640625,0.0,1305.5758056640625,1.0,279.7398681640625,283.33563232421875,294.782470703125,298.0502624511719,293.1499938964844,293.1499938964844,280.04998779296875,36715.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119094610214232,1.0,0.0,0.0,3.435281753540039,3.4353036880493164,7.874409675423522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.06884765625,0.0,1312.18359375,1895.4371337890625,0.0,3514.31591796875,0.8580532670021057,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8610493540763855,0.2756696045398712,0.248899832367897,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.9990000128746032,0.4387510418891907,0.4082555174827575,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8669477105140686,0.281587153673172,0.1976095139980316,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8854796886444092,0.2998976409435272,0.2848002314567566,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7950787544250488,0.214829072356224,0.9712122678756714,284.71392822265625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7167358398437,1.0,0.4657798409461975,1.0,1.0,0.0,1.0,-2.534540891647339,2.534535646438598,5.165045422472758e-06,1.9577319622039795,0.8478599190711975,0.8478599190711975,0.0,87.08744812011719,63.0,51754.31640625,0.0,1305.5758056640625,1.0,279.7398681640625,283.33563232421875,294.782470703125,298.0502624511719,293.1499938964844,293.1499938964844,280.04998779296875,36715.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119094610214232,1.0,0.0,0.0,3.435281753540039,3.4353036880493164,7.874409675423522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.06884765625,0.0,1312.18359375,1895.4371337890625,0.0,3514.31591796875,0.8580532670021057,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.882042646408081,0.2766174376010895,0.2495174407958984,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.4458203911781311,0.3809666633605957,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8888282775878906,0.283077985048294,0.1984681189060211,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.90817791223526,0.3013701438903808,0.2859434783458709,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8146524429321289,0.2157728672027588,0.9742284417152404,284.9162292480469,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9178771972656,1.0,0.4571932554244995,1.0,1.0,0.0,1.0,-2.5080063343048096,2.5080010890960693,5.05778507431387e-06,1.9373841285705569,0.8490386009216309,0.8490386009216309,0.0,80.45100402832031,51.0,50407.9296875,0.0,1244.5889892578125,1.0,280.0396423339844,283.5570678710937,294.8171691894531,298.0088195800781,293.1499938964844,293.1499938964844,280.3500061035156,36330.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902450442314148,1.0,0.0,0.0,3.4219348430633545,3.421956777572632,7.813340516804601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9052734375,0.0,1296.2474365234375,1895.4371337890625,0.0,3426.415283203125,0.8547841310501099,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.882042646408081,0.2766174376010895,0.2495174407958984,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.4458203911781311,0.3809666633605957,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8888282775878906,0.283077985048294,0.1984681189060211,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.90817791223526,0.3013701438903808,0.2859434783458709,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8146524429321289,0.2157728672027588,0.9742284417152404,284.9162292480469,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9178771972656,1.0,0.4571932554244995,1.0,1.0,0.0,1.0,-2.5080063343048096,2.5080010890960693,5.05778507431387e-06,1.9373841285705569,0.8490386009216309,0.8490386009216309,0.0,80.45100402832031,51.0,50407.9296875,0.0,1244.5889892578125,1.0,280.0396423339844,283.5570678710937,294.8171691894531,298.0088195800781,293.1499938964844,293.1499938964844,280.3500061035156,36330.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902450442314148,1.0,0.0,0.0,3.4219348430633545,3.421956777572632,7.813340516804601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9052734375,0.0,1296.2474365234375,1895.4371337890625,0.0,3426.415283203125,0.8547841310501099,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8957423567771912,0.2771037518978119,0.2498077601194381,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.4509882628917694,0.3646303117275238,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9029586911201476,0.283833235502243,0.1988850384950637,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9241238832473756,0.302118569612503,0.2865025699138641,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8263530135154724,0.2162843942642212,0.9757994413375854,285.0483093261719,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1601257324219,285.0589904785156,1.0,0.4521251916885376,1.0,1.0,0.0,1.0,-2.491790771484375,2.491785764694214,4.992493813915644e-06,1.924789905548096,0.8509529829025269,0.8509529829025269,0.0,76.65569305419922,51.0,49283.48828125,0.0,1208.8565673828125,1.0,280.2921142578125,283.7159118652344,294.8121032714844,297.88629150390625,293.1499938964844,293.1499938964844,280.3500061035156,36140.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952823877334595,1.0,0.0,0.0,3.4199929237365723,3.4200148582458496,7.804475785633258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.1630859375,0.0,1292.997802734375,1895.4371337890625,0.0,3359.570556640625,0.8542407155036926,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9126004576683044,0.2776582241058349,0.2501788437366485,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9990000128746032,0.4571458101272583,0.3464259207248688,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9210931062698364,0.284647673368454,0.1993520557880401,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9433874487876892,0.3029222190380096,0.2871238887310028,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8401705622673035,0.2168662846088409,0.977687120437622,285.0982360839844,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.0989990234375,1.0,0.4466131627559662,1.0,1.0,0.0,1.0,-2.473942995071411,2.473938226699829,4.921121671941364e-06,1.9109224081039429,0.852496862411499,0.852496862411499,0.0,72.60601806640625,54.0,49016.265625,0.0,1170.5704345703125,1.0,280.3395690917969,283.760986328125,294.84820556640625,297.9560241699219,293.1499938964844,293.1499938964844,280.6499938964844,35978.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917216658592224,1.0,0.0,0.0,3.4219014644622803,3.4219233989715576,7.813188744876243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1767578125,0.0,1293.742919921875,1895.4371337890625,0.0,3326.304931640625,0.8544914126396179,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9411109685897828,0.2788518071174621,0.251034528017044,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.9990000128746032,0.4708257913589477,0.3209847509860992,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9503182768821716,0.2863655388355255,0.2003835439682006,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9707850813865662,0.3046150803565979,0.2884988188743591,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8624955415725708,0.2181998491287231,0.9825046062469482,285.28228759765625,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694396972656,285.28399658203125,1.0,0.4402067959308624,1.0,1.0,0.0,1.0,-2.453063488006592,2.4530587196350098,4.837660071643768e-06,1.894365906715393,0.8583793044090271,0.8583793044090271,0.0,67.36943054199219,74.0,47830.1171875,0.0,1124.3634033203125,1.0,280.6396484375,283.9652709960937,294.8818054199219,297.9104309082031,293.1499938964844,293.1499938964844,280.95001220703125,35642.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803407549858093,1.0,0.0,0.0,3.434358835220337,3.4343807697296143,7.8701793881919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3544921875,0.0,1303.7149658203125,1895.4371337890625,0.0,3219.773681640625,0.8569886684417725,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9411109685897828,0.2788518071174621,0.251034528017044,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.9990000128746032,0.4708257913589477,0.3209847509860992,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9503182768821716,0.2863655388355255,0.2003835439682006,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9707850813865662,0.3046150803565979,0.2884988188743591,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8624955415725708,0.2181998491287231,0.9825046062469482,285.28228759765625,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694396972656,285.28399658203125,1.0,0.4402067959308624,1.0,1.0,0.0,1.0,-2.453063488006592,2.4530587196350098,4.837660071643768e-06,1.894365906715393,0.8583793044090271,0.8583793044090271,0.0,67.36943054199219,74.0,47830.1171875,0.0,1124.3634033203125,1.0,280.6396484375,283.9652709960937,294.8818054199219,297.9104309082031,293.1499938964844,293.1499938964844,280.95001220703125,35642.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803407549858093,1.0,0.0,0.0,3.434358835220337,3.4343807697296143,7.8701793881919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3544921875,0.0,1303.7149658203125,1895.4371337890625,0.0,3219.773681640625,0.8569886684417725,1.0,0.0,3.0,1.0,0.0
12398340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.9420973658561708,0.2803480923175812,0.2522956728935241,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.9990000128746032,0.4830795526504516,0.321710854768753,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.951852798461914,0.2883723974227905,0.2017224133014679,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.9719984531402588,0.3065813481807709,0.2902768552303314,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.863879919052124,0.2198390364646911,0.9895015954971312,285.4967346191406,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.50067138671875,1.0,0.4433916807174682,1.0,1.0,0.0,1.0,-2.467562675476074,2.467557907104492,4.893990080745425e-06,1.905053853988648,0.8672971725463867,0.8672971725463867,0.0,67.94400024414062,94.0,47124.44921875,0.0,1143.5206298828125,1.0,280.9398193359375,284.190185546875,294.9233093261719,297.89581298828125,293.1499938964844,293.1499938964844,281.25,35292.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700383901596069,1.0,0.0,0.0,3.4597671031951904,3.459789276123047,7.987061962921871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9755859375,0.0,1326.6263427734375,1895.4371337890625,0.0,3123.170654296875,0.8623638153076172,1.0,0.0,3.0,1.0,0.0
12398400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.9420973658561708,0.2803480923175812,0.2522956728935241,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.9990000128746032,0.4830795526504516,0.321710854768753,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.951852798461914,0.2883723974227905,0.2017224133014679,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.9719984531402588,0.3065813481807709,0.2902768552303314,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.863879919052124,0.2198390364646911,0.9895015954971312,285.4967346191406,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.50067138671875,1.0,0.4433916807174682,1.0,1.0,0.0,1.0,-2.467562675476074,2.467557907104492,4.893990080745425e-06,1.905053853988648,0.8672971725463867,0.8672971725463867,0.0,67.94400024414062,94.0,47124.44921875,0.0,1143.5206298828125,1.0,280.9398193359375,284.190185546875,294.9233093261719,297.89581298828125,293.1499938964844,293.1499938964844,281.25,35292.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700383901596069,1.0,0.0,0.0,3.4597671031951904,3.459789276123047,7.987061962921871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9755859375,0.0,1326.6263427734375,1895.4371337890625,0.0,3123.170654296875,0.8623638153076172,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9131007194519044,0.2801544964313507,0.2525995373725891,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.9990000128746032,0.488348513841629,0.3492688834667206,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.9233725070953368,0.2885950207710266,0.2022716552019119,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.945181667804718,0.3066967129707336,0.2909416556358337,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8414679765701294,0.2193975299596786,0.990542769432068,285.7330322265625,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421936035156,285.73736572265625,1.0,0.4533077180385589,1.0,1.0,0.0,1.0,-2.503733396530152,2.503728151321411,5.038235940446612e-06,1.9328817129135127,0.8795586824417114,0.8795586824417114,0.0,74.07054138183594,114.0,46725.26171875,0.0,1212.205322265625,1.0,281.2401733398437,284.4268798828125,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34932.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625736832618713,1.0,0.0,0.0,3.498725652694702,3.4987478256225586,8.167949658854923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.24462890625,0.0,1363.63427734375,1895.4371337890625,0.0,3053.145263671875,0.8707600831985474,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9131007194519044,0.2801544964313507,0.2525995373725891,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.9990000128746032,0.488348513841629,0.3492688834667206,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.9233725070953368,0.2885950207710266,0.2022716552019119,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.945181667804718,0.3066967129707336,0.2909416556358337,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8414679765701294,0.2193975299596786,0.990542769432068,285.7330322265625,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421936035156,285.73736572265625,1.0,0.4533077180385589,1.0,1.0,0.0,1.0,-2.503733396530152,2.503728151321411,5.038235940446612e-06,1.9328817129135127,0.8795586824417114,0.8795586824417114,0.0,74.07054138183594,114.0,46725.26171875,0.0,1212.205322265625,1.0,281.2401733398437,284.4268798828125,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34932.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625736832618713,1.0,0.0,0.0,3.498725652694702,3.4987478256225586,8.167949658854923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.24462890625,0.0,1363.63427734375,1895.4371337890625,0.0,3053.145263671875,0.8707600831985474,1.0,0.0,3.0,1.0,0.0
