time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8806507587432861,0.2812783718109131,0.2536520957946777,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.9990000128746032,0.4893840253353119,0.3890785872936249,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8898034691810608,0.2900842726230621,0.2033435851335525,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9084100723266602,0.3080092370510101,0.292236864566803,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.8141787052154541,0.2198513746261596,0.9931678771972656,285.9799499511719,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.9847717285156,1.0,0.4681748151779175,1.0,1.0,0.0,1.0,-2.558810949325561,2.5588057041168213,5.262168542685686e-06,1.975346565246582,0.8951838612556458,0.8951838612556458,0.0,83.76937103271484,134.0,46550.26953125,0.0,1322.0345458984375,1.0,281.5406188964844,284.6688842773437,295.0164794921875,297.9452209472656,293.1499938964844,293.1499938964844,281.8500061035156,34593.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857752799987793,1.0,0.0,0.0,3.55033540725708,3.550358295440674,8.410698342231626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1181640625,0.0,1414.8499755859375,1895.4371337890625,0.0,3007.930908203125,0.882022500038147,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8806507587432861,0.2812783718109131,0.2536520957946777,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801025390625,0.9990000128746032,0.4893840253353119,0.3890785872936249,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8898034691810608,0.2900842726230621,0.2033435851335525,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9084100723266602,0.3080092370510101,0.292236864566803,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.8141787052154541,0.2198513746261596,0.9931678771972656,285.9799499511719,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.9847717285156,1.0,0.4681748151779175,1.0,1.0,0.0,1.0,-2.558810949325561,2.5588057041168213,5.262168542685686e-06,1.975346565246582,0.8951838612556458,0.8951838612556458,0.0,83.76937103271484,134.0,46550.26953125,0.0,1322.0345458984375,1.0,281.5406188964844,284.6688842773437,295.0164794921875,297.9452209472656,293.1499938964844,293.1499938964844,281.8500061035156,34593.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857752799987793,1.0,0.0,0.0,3.55033540725708,3.550358295440674,8.410698342231626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1181640625,0.0,1414.8499755859375,1895.4371337890625,0.0,3007.930908203125,0.882022500038147,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.8649860620498657,0.2820979952812195,0.2544742524623871,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.9990000128746032,0.4886846244335174,0.4116941690444946,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454772949219,0.8739780783653259,0.2911086976528168,0.2041234076023101,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.8917805552482605,0.3089343011379242,0.2932043373584747,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424865722656,0.799578070640564,0.2202704846858978,0.995632827281952,286.147705078125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1615600585937,1.0,0.4770354032516479,1.0,1.0,0.0,1.0,-2.5920279026031494,2.59202241897583,5.399716883403016e-06,2.0010132789611816,0.9047840237617492,0.9047840237617492,0.0,89.7437973022461,134.0,46053.55078125,0.0,1390.9964599609375,1.0,281.7962951660156,284.8487243652344,295.0150146484375,297.8653259277344,293.1499938964844,293.1499938964844,281.8500061035156,34428.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540470004081726,1.0,0.0,0.0,3.580228090286255,3.580251216888428,8.552926260563254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.216796875,0.0,1445.384521484375,1895.4371337890625,0.0,2973.189453125,0.8886166214942932,1.0,0.0,3.0,1.0,0.0
12398760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8503838181495667,0.2830909788608551,0.2555186152458191,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.9990000128746032,0.4873676002025604,0.4354295134544372,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8591205477714539,0.2923107743263244,0.2050738483667373,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8760852813720703,0.3100247383117676,0.294388473033905,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.785221517086029,0.2208077013492584,0.9988585114479064,286.23370361328125,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.293212890625,286.2384948730469,1.0,0.4866377413272857,1.0,1.0,0.0,1.0,-2.628238677978516,2.628232955932617,5.551733465836151e-06,2.029013633728028,0.9142543077468872,0.9142543077468872,0.0,96.37216186523438,152.0,46523.6875,0.0,1468.5887451171875,1.0,281.8412475585937,284.9135131835937,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34293.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550168871879578,1.0,0.0,0.0,3.613137722015381,3.613161087036133,8.71088559506461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.72607421875,0.0,1479.9071044921875,1895.4371337890625,0.0,2982.280517578125,0.8958550095558167,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8133015632629395,0.2836810350418091,0.2571551203727722,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.9741503596305848,0.4824905693531036,0.4587706923484802,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218990564346313,0.2936045229434967,0.2067706882953643,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367646932601929,0.3112058639526367,0.2965432405471802,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489333748817444,0.2210903465747833,1.0047534704208374,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.091064453125,1.0,0.5050793290138245,1.0,1.0,0.0,1.0,-2.670590400695801,2.6705846786499023,5.733920261263847e-06,2.062587022781372,0.9284529089927672,0.9284529089927672,0.0,115.36604309082033,140.0,48621.07421875,0.0,1612.69091796875,1.0,281.5577392578125,284.72442626953125,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34372.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755799531936646,1.0,0.0,0.0,3.67470121383667,3.67472505569458,9.010260555442072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.923828125,0.0,1548.565185546875,1895.4371337890625,0.0,3175.14501953125,0.9096781015396118,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8133015632629395,0.2836810350418091,0.2571551203727722,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.9741503596305848,0.4824905693531036,0.4587706923484802,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218990564346313,0.2936045229434967,0.2067706882953643,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367646932601929,0.3112058639526367,0.2965432405471802,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489333748817444,0.2210903465747833,1.0047534704208374,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.091064453125,1.0,0.5050793290138245,1.0,1.0,0.0,1.0,-2.670590400695801,2.6705846786499023,5.733920261263847e-06,2.062587022781372,0.9284529089927672,0.9284529089927672,0.0,115.36604309082033,140.0,48621.07421875,0.0,1612.69091796875,1.0,281.5577392578125,284.72442626953125,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34372.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755799531936646,1.0,0.0,0.0,3.67470121383667,3.67472505569458,9.010260555442072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.923828125,0.0,1548.565185546875,1895.4371337890625,0.0,3175.14501953125,0.9096781015396118,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7947186231613159,0.2828526496887207,0.2570799589157104,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.9501734972000122,0.4804484248161316,0.4566709697246551,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8044995665550232,0.2935410439968109,0.2072142958641052,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196734189987183,0.3111134469509125,0.2971061468124389,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331292033195496,0.2204620391130447,1.0047656297683716,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3769226074219,297.2196655273437,285.8860778808594,1.0,0.5106633305549622,1.0,1.0,0.0,1.0,-2.668651819229126,2.6686460971832275,5.725956725655124e-06,2.061262369155884,0.9370697736740112,0.9370697736740112,0.0,125.2559051513672,140.0,50118.546875,0.0,1655.260009765625,1.0,281.2651062011719,284.49395751953125,295.1966247558594,298.4666442871094,293.1499938964844,293.1499938964844,281.25,34569.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920912742614746,1.0,0.0,0.0,3.718769073486328,3.718793392181397,9.227662758348742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.15625,0.0,1600.130615234375,1895.4371337890625,0.0,3329.75927734375,0.9196922183036804,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925117015838623,0.2826130986213684,0.2569154798984527,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473296403884888,0.4802044630050659,0.4563850164413452,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024360537528992,0.2934688031673431,0.2072053253650665,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8177359104156494,0.3110320270061493,0.2970887124538421,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7313207983970642,0.2202768623828888,1.004212737083435,285.876708984375,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739318847656,1.0,0.5111846327781677,1.0,1.0,0.0,1.0,-2.667415142059326,2.667409420013428,5.720663466490805e-06,2.0603132247924805,0.939092755317688,0.939092755317688,0.0,126.38661193847656,128.0,50185.0703125,0.0,1658.625,1.0,281.2578125,284.48052978515625,295.1872253417969,298.44970703125,293.1499938964844,293.1499938964844,280.95001220703125,34601.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935818076133728,1.0,0.0,0.0,3.727551698684693,3.72757625579834,9.27129974570562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.42138671875,0.0,1610.4874267578125,1895.4371337890625,0.0,3343.687744140625,0.9216938018798828,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.7854292988777161,0.2804642021656036,0.2554202079772949,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9391141533851624,0.4787379205226898,0.4551686942577362,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7962409853935242,0.2923574149608612,0.2067375779151916,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8118370771408081,0.3098707497119903,0.2964093387126922,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.725530743598938,0.2186911404132843,0.9987778663635254,285.50360107421875,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4875793457031,1.0,0.5105626583099365,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656245231628418,1.6883200407028198,0.9679253101348876,1.0873372554779053,0.9441121816635132,0.9441121816635132,0.0,128.7744598388672,116.0,48394.27734375,0.0,1650.489013671875,1.0,280.9574890136719,284.0499267578125,295.167236328125,298.4211730957031,293.1499938964844,293.1499938964844,280.6499938964844,34960.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031425714492798,1.0,0.0,0.0,3.76835560798645,3.768380641937256,9.475389219915088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.5205078125,0.0,1660.8427734375,1895.4371337890625,0.0,3432.860107421875,0.9310718774795532,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.7854292988777161,0.2804642021656036,0.2554202079772949,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9391141533851624,0.4787379205226898,0.4551686942577362,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7962409853935242,0.2923574149608612,0.2067375779151916,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8118370771408081,0.3098707497119903,0.2964093387126922,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.725530743598938,0.2186911404132843,0.9987778663635254,285.50360107421875,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4875793457031,1.0,0.5105626583099365,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.656245231628418,1.6883200407028198,0.9679253101348876,1.0873372554779053,0.9441121816635132,0.9441121816635132,0.0,128.7744598388672,116.0,48394.27734375,0.0,1650.489013671875,1.0,280.9574890136719,284.0499267578125,295.167236328125,298.4211730957031,293.1499938964844,293.1499938964844,280.6499938964844,34960.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031425714492798,1.0,0.0,0.0,3.76835560798645,3.768380641937256,9.475389219915088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.5205078125,0.0,1660.8427734375,1895.4371337890625,0.0,3432.860107421875,0.9310718774795532,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7848644256591797,0.2765986025333404,0.252268522977829,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9409589767456056,0.4759183526039123,0.452815443277359,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7969121336936951,0.289724051952362,0.2051191329956054,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8125666379928589,0.3071944415569305,0.2941815257072449,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7252815365791321,0.2159247547388076,0.987433135509491,284.9633483886719,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.9552001953125,1.0,0.5055548548698425,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631376981735229,0.3275299966335296,2.303847074508667,-0.2661758661270141,0.9403364062309264,0.9403364062309264,0.0,125.96598052978516,104.0,44928.0625,0.0,1604.5390625,1.0,280.6572265625,283.4995422363281,295.0927734375,298.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,35524.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923205733299255,1.0,0.0,0.0,3.788353443145752,3.7883787155151367,9.576223192198086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.70361328125,0.0,1688.9171142578125,1895.4371337890625,0.0,3331.902587890625,0.9359182715415956,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7848644256591797,0.2765986025333404,0.252268522977829,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9409589767456056,0.4759183526039123,0.452815443277359,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7969121336936951,0.289724051952362,0.2051191329956054,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8125666379928589,0.3071944415569305,0.2941815257072449,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7252815365791321,0.2159247547388076,0.987433135509491,284.9633483886719,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.9552001953125,1.0,0.5055548548698425,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631376981735229,0.3275299966335296,2.303847074508667,-0.2661758661270141,0.9403364062309264,0.9403364062309264,0.0,125.96598052978516,104.0,44928.0625,0.0,1604.5390625,1.0,280.6572265625,283.4995422363281,295.0927734375,298.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,35524.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923205733299255,1.0,0.0,0.0,3.788353443145752,3.7883787155151367,9.576223192198086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.70361328125,0.0,1688.9171142578125,1895.4371337890625,0.0,3331.902587890625,0.9359182715415956,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7861642837524414,0.2745737731456756,0.2503395080566406,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.944226086139679,0.4744239151477813,0.451289415359497,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7988816499710083,0.2882584631443023,0.2040318846702575,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8144931793212891,0.3056704103946686,0.2926701605319977,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7264260053634644,0.2143654823303222,0.980141282081604,284.7831115722656,284.95001220703125,297.54412841796875,292.1702575683594,297.2261962890625,297.1340637207031,284.7701110839844,1.0,0.501876711845398,0.0,0.0,1.0,1.0,-2.615344762802124,1.760940176609438e-05,2.6153271198272705,-0.5897939205169678,0.9374597072601318,0.9374597072601318,0.0,123.35931396484376,104.0,45768.02734375,0.0,1572.05078125,1.0,280.39764404296875,283.3031005859375,295.1070251464844,298.1788635253906,293.1499938964844,293.1499938964844,280.3500061035156,35756.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858242034912109,1.0,0.0,0.0,3.791672468185425,3.7916977405548096,9.59301019065606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.1904296875,0.0,1694.6790771484375,1895.4371337890625,0.0,3271.13525390625,0.9368131160736084,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.7887978553771973,0.2727644443511963,0.2484938651323318,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.9491674900054932,0.473150223493576,0.4498503804206848,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.802152156829834,0.2869400978088379,0.2029658108949661,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8176008462905884,0.3042585253715515,0.2911586165428161,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7285757064819336,0.2128770351409912,0.9727379679679872,284.7064208984375,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.70269775390625,1.0,0.4975780248641968,0.0126593261957168,0.0126593261957168,1.0,1.0,-2.59940242767334,1.5450486898771487e-05,2.5993869304656982,-0.5862516164779663,0.9350135922431946,0.9350135922431946,0.0,120.15426635742188,92.0,45639.12109375,0.0,1535.8673095703125,1.0,280.3571472167969,283.2389221191406,295.10821533203125,298.10015869140625,293.1499938964844,293.1499938964844,280.04998779296875,35939.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782249689102173,1.0,0.0,0.0,3.791427612304688,3.7914531230926514,9.59177214099327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.76123046875,0.0,1695.8111572265625,1895.4371337890625,0.0,3199.943359375,0.9369080066680908,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.7993072867393494,0.2695973217487335,0.2452717423439026,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.9648939967155457,0.4710481464862823,0.4474756717681885,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.8135934472084045,0.2846803665161133,0.2011038959026336,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.8284235596656799,0.3017273545265198,0.2884082198143005,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681396484375,0.7369815111160278,0.2101373076438903,0.95878005027771,284.4668273925781,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948181152344,284.4635314941406,1.0,0.487895667552948,0.0379779785871505,0.0379779785871505,1.0,1.0,-2.570362091064453,0.0002360287471674,2.5701260566711426,-0.5795634984970093,0.9266602993011476,0.9266602993011476,0.0,111.69606018066406,80.0,46321.28515625,0.0,1459.53564453125,1.0,280.0571594238281,282.9894104003906,295.1722717285156,298.2022399902344,293.1499938964844,293.1499938964844,279.75,36313.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754962086677551,1.0,0.0,0.0,3.7810001373291016,3.7810254096984863,9.539083976051188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.21435546875,0.0,1686.2835693359375,1895.4371337890625,0.0,3174.359619140625,0.9348090887069702,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674987792969,0.7993072867393494,0.2695973217487335,0.2452717423439026,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.9648939967155457,0.4710481464862823,0.4474756717681885,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.8135934472084045,0.2846803665161133,0.2011038959026336,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.8284235596656799,0.3017273545265198,0.2884082198143005,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681396484375,0.7369815111160278,0.2101373076438903,0.95878005027771,284.4668273925781,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948181152344,284.4635314941406,1.0,0.487895667552948,0.0379779785871505,0.0379779785871505,1.0,1.0,-2.570362091064453,0.0002360287471674,2.5701260566711426,-0.5795634984970093,0.9266602993011476,0.9266602993011476,0.0,111.69606018066406,80.0,46321.28515625,0.0,1459.53564453125,1.0,280.0571594238281,282.9894104003906,295.1722717285156,298.2022399902344,293.1499938964844,293.1499938964844,279.75,36313.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754962086677551,1.0,0.0,0.0,3.7810001373291016,3.7810254096984863,9.539083976051188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.21435546875,0.0,1686.2835693359375,1895.4371337890625,0.0,3174.359619140625,0.9348090887069702,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2360534667969,0.8150331974029541,0.2666784524917602,0.2422812283039093,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.984810709953308,0.4691556394100189,0.4453140199184418,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8295933604240417,0.2826741337776184,0.1994098424911499,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.8445377945899963,0.2993660569190979,0.2857993841171264,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23663330078125,0.7502334117889404,0.2075870931148529,0.9454930424690248,284.2354431152344,284.95001220703125,297.6860046386719,292.21649169921875,297.2134094238281,297.0759582519531,284.2325134277344,1.0,0.4772593975067138,0.0632966309785842,0.0632966309785842,1.0,1.0,-2.543035984039306,0.0023044908884912,2.540731430053711,-0.5713898539543152,0.915279507637024,0.915279507637024,0.0,101.73712158203124,68.0,46950.30078125,0.0,1380.4803466796875,1.0,279.7572937011719,282.7479553222656,295.21533203125,298.2916564941406,293.1499938964844,293.1499938964844,279.45001220703125,36687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781740069389343,1.0,0.0,0.0,3.7567217350006095,3.756747007369995,9.416973512088588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.4599609375,0.0,1660.470458984375,1895.4371337890625,0.0,3199.4658203125,0.9296051859855652,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2360534667969,0.8150331974029541,0.2666784524917602,0.2422812283039093,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.984810709953308,0.4691556394100189,0.4453140199184418,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8295933604240417,0.2826741337776184,0.1994098424911499,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.8445377945899963,0.2993660569190979,0.2857993841171264,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23663330078125,0.7502334117889404,0.2075870931148529,0.9454930424690248,284.2354431152344,284.95001220703125,297.6860046386719,292.21649169921875,297.2134094238281,297.0759582519531,284.2325134277344,1.0,0.4772593975067138,0.0632966309785842,0.0632966309785842,1.0,1.0,-2.543035984039306,0.0023044908884912,2.540731430053711,-0.5713898539543152,0.915279507637024,0.915279507637024,0.0,101.73712158203124,68.0,46950.30078125,0.0,1380.4803466796875,1.0,279.7572937011719,282.7479553222656,295.21533203125,298.2916564941406,293.1499938964844,293.1499938964844,279.45001220703125,36687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781740069389343,1.0,0.0,0.0,3.7567217350006095,3.756747007369995,9.416973512088588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.4599609375,0.0,1660.470458984375,1895.4371337890625,0.0,3199.4658203125,0.9296051859855652,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094909667969,0.832162082195282,0.2638421058654785,0.2394158989191055,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.9990000128746032,0.4675137102603912,0.4369261860847473,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.8482033610343933,0.2807843089103699,0.1978339403867721,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092163085937,0.8638607263565063,0.2970558404922485,0.2832854986190796,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.7663553953170776,0.2051350474357605,0.9328490495681764,284.0087585449219,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0047912597656,1.0,0.4657124876976013,0.0682630091905593,0.0682630091905593,1.0,1.0,-2.509514093399048,0.0035183581057935,2.505995750427246,-0.5624291300773621,0.900930106639862,0.900930106639862,0.0,91.97779846191406,56.0,47436.93359375,0.0,1296.1314697265625,1.0,279.4575500488281,282.5115051269531,295.23883056640625,298.3549194335937,293.1499938964844,293.1499938964844,279.1499938964844,37082.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822252154350281,1.0,0.0,0.0,3.717865228652954,3.71789026260376,9.223177812600624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7666015625,0.0,1618.2379150390625,1895.4371337890625,0.0,3237.430908203125,0.9211595058441162,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094909667969,0.832162082195282,0.2638421058654785,0.2394158989191055,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.9990000128746032,0.4675137102603912,0.4369261860847473,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.8482033610343933,0.2807843089103699,0.1978339403867721,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092163085937,0.8638607263565063,0.2970558404922485,0.2832854986190796,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.7663553953170776,0.2051350474357605,0.9328490495681764,284.0087585449219,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0047912597656,1.0,0.4657124876976013,0.0682630091905593,0.0682630091905593,1.0,1.0,-2.509514093399048,0.0035183581057935,2.505995750427246,-0.5624291300773621,0.900930106639862,0.900930106639862,0.0,91.97779846191406,56.0,47436.93359375,0.0,1296.1314697265625,1.0,279.4575500488281,282.5115051269531,295.23883056640625,298.3549194335937,293.1499938964844,293.1499938964844,279.1499938964844,37082.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822252154350281,1.0,0.0,0.0,3.717865228652954,3.71789026260376,9.223177812600624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7666015625,0.0,1618.2379150390625,1895.4371337890625,0.0,3237.430908203125,0.9211595058441162,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607727050781,0.846393883228302,0.260886400938034,0.2365708500146865,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.9990000128746032,0.4693377614021301,0.4090925455093384,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8644501566886902,0.2788276970386505,0.1963074803352356,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76043701171875,0.8805858492851257,0.2946270108222961,0.2807868421077728,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.7800829410552979,0.2026441395282745,0.9205790758132936,283.7599792480469,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7556457519531,1.0,0.4520908296108246,0.073229394853115,0.073229394853115,1.0,1.0,-2.453002452850342,0.0049121547490358,2.4480903148651123,-0.5483311414718628,0.8831172585487366,0.8831172585487366,0.0,83.85820770263672,44.0,47480.9609375,0.0,1193.629638671875,1.0,279.15789794921875,282.2615661621094,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37545.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851515054702759,1.0,0.0,0.0,3.6619913578033447,3.662015676498413,8.948039749157033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5322265625,0.0,1558.1546630859375,1895.4371337890625,0.0,3264.8369140625,0.9089796543121338,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607727050781,0.846393883228302,0.260886400938034,0.2365708500146865,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596740722656,0.9990000128746032,0.4693377614021301,0.4090925455093384,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8644501566886902,0.2788276970386505,0.1963074803352356,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76043701171875,0.8805858492851257,0.2946270108222961,0.2807868421077728,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.7800829410552979,0.2026441395282745,0.9205790758132936,283.7599792480469,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7556457519531,1.0,0.4520908296108246,0.073229394853115,0.073229394853115,1.0,1.0,-2.453002452850342,0.0049121547490358,2.4480903148651123,-0.5483311414718628,0.8831172585487366,0.8831172585487366,0.0,83.85820770263672,44.0,47480.9609375,0.0,1193.629638671875,1.0,279.15789794921875,282.2615661621094,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37545.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851515054702759,1.0,0.0,0.0,3.6619913578033447,3.662015676498413,8.948039749157033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5322265625,0.0,1558.1546630859375,1895.4371337890625,0.0,3264.8369140625,0.9089796543121338,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650817871094,0.8558675050735474,0.2598280310630798,0.2352524399757385,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.86767578125,0.9990000128746032,0.4722183644771576,0.3930299282073974,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86553955078125,0.8751114010810852,0.2782138288021087,0.1956179141998291,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.8914465308189392,0.2937221229076385,0.2796063423156738,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.7891333699226379,0.2016457319259643,0.914764642715454,283.8670349121094,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8763122558594,1.0,0.4447043538093567,0.0757125839591026,0.0757125839591026,1.0,1.0,-2.422888994216919,0.0057550789788365,2.4171338081359863,-0.5407795310020447,0.8768830299377441,0.8768830299377441,0.0,79.45755004882812,44.0,45931.42578125,0.0,1140.4302978515625,1.0,279.4012451171875,282.407470703125,295.1790771484375,298.1156311035156,293.1499938964844,293.1499938964844,279.45001220703125,37596.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738439083099365,1.0,0.0,0.0,3.6310651302337646,3.631089210510254,8.797542818683723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.21435546875,0.0,1524.0849609375,1895.4371337890625,0.0,3158.864990234375,0.9021859169006348,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.8686100244522095,0.2592593133449554,0.2344229966402053,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9990000128746032,0.4766109883785248,0.3745350837707519,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040222167969,0.8890553116798401,0.2780519425868988,0.1952629685401916,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040222167969,0.9055088758468628,0.2932237386703491,0.2788268625736236,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039001464844,0.8009854555130005,0.2009811550378799,0.9104255437850952,283.904052734375,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.90386962890625,1.0,0.4370491802692413,0.0781607180833816,0.0781607180833816,1.0,1.0,-2.393097162246704,0.0066969897598028,2.3864002227783203,-0.53321373462677,0.8703317046165466,0.8703317046165466,0.0,74.72886657714844,47.0,45259.7421875,0.0,1087.4613037109375,1.0,279.4421081542969,282.4444885253906,295.1794738769531,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652321100234985,1.0,0.0,0.0,3.601132869720459,3.601156711578369,8.653097438582336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.455078125,0.0,1491.373046875,1895.4371337890625,0.0,3078.082763671875,0.8955012559890747,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906622529029846,0.2589540183544159,0.2337050139904022,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924987792969,0.9990000128746032,0.4879626333713531,0.3468238413333893,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.91344153881073,0.2785913348197937,0.1952840387821197,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931562066078186,0.293021947145462,0.2781781852245331,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200786113739014,0.2004088163375854,0.9057268500328064,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268622696399688,0.0830569937825203,0.0830569937825203,1.0,1.0,-2.352522373199463,0.0090820016339421,2.343440294265747,-0.5220748782157898,0.8603771924972534,0.8603771924972534,0.0,68.12388610839844,50.0,43381.62890625,0.0,1016.6135864257812,1.0,279.7410888671875,282.6630554199219,295.1799621582031,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440330624580383,1.0,0.0,0.0,3.543860673904419,3.543884038925171,8.380049507650256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.62744140625,0.0,1429.1982421875,1895.4371337890625,0.0,2879.418701171875,0.8827084898948669,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906622529029846,0.2589540183544159,0.2337050139904022,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924987792969,0.9990000128746032,0.4879626333713531,0.3468238413333893,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.91344153881073,0.2785913348197937,0.1952840387821197,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.931562066078186,0.293021947145462,0.2781781852245331,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200786113739014,0.2004088163375854,0.9057268500328064,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268622696399688,0.0830569937825203,0.0830569937825203,1.0,1.0,-2.352522373199463,0.0090820016339421,2.343440294265747,-0.5220748782157898,0.8603771924972534,0.8603771924972534,0.0,68.12388610839844,50.0,43381.62890625,0.0,1016.6135864257812,1.0,279.7410888671875,282.6630554199219,295.1799621582031,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440330624580383,1.0,0.0,0.0,3.543860673904419,3.543884038925171,8.380049507650256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.62744140625,0.0,1429.1982421875,1895.4371337890625,0.0,2879.418701171875,0.8827084898948669,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048095703125,0.9099387526512146,0.2593679130077362,0.233798399567604,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002899765968323,0.326290488243103,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9365664720535278,0.2799360156059265,0.1959882378578186,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050537109375,0.953583836555481,0.2935669124126434,0.2783906757831573,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356388807296753,0.2006011605262756,0.9051256775856018,284.3053283691406,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2393798828125,284.3083190917969,1.0,0.4202531278133392,0.0879532694816589,0.0879532694816589,1.0,1.0,-2.328336000442505,0.0122610973194241,2.316074848175049,-0.513625979423523,0.8534402847290039,0.8534402847290039,0.0,63.69158935546875,70.0,41858.46484375,0.0,973.479248046875,1.0,280.0405578613281,282.8984069824219,295.20269775390625,297.88067626953125,293.1499938964844,293.1499938964844,280.3500061035156,37275.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259495496749878,1.0,0.0,0.0,3.4949026107788086,3.4949254989624023,8.150109920279647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.53759765625,0.0,1376.50439453125,1895.4371337890625,0.0,2710.77294921875,0.8716824650764465,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048095703125,0.9099387526512146,0.2593679130077362,0.233798399567604,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002899765968323,0.326290488243103,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9365664720535278,0.2799360156059265,0.1959882378578186,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050537109375,0.953583836555481,0.2935669124126434,0.2783906757831573,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356388807296753,0.2006011605262756,0.9051256775856018,284.3053283691406,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2393798828125,284.3083190917969,1.0,0.4202531278133392,0.0879532694816589,0.0879532694816589,1.0,1.0,-2.328336000442505,0.0122610973194241,2.316074848175049,-0.513625979423523,0.8534402847290039,0.8534402847290039,0.0,63.69158935546875,70.0,41858.46484375,0.0,973.479248046875,1.0,280.0405578613281,282.8984069824219,295.20269775390625,297.88067626953125,293.1499938964844,293.1499938964844,280.3500061035156,37275.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259495496749878,1.0,0.0,0.0,3.4949026107788086,3.4949254989624023,8.150109920279647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.53759765625,0.0,1376.50439453125,1895.4371337890625,0.0,2710.77294921875,0.8716824650764465,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.9078468680381776,0.2603050470352173,0.2345396280288696,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.9990000128746032,0.5111409425735474,0.3293868601322174,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472717285156,0.9354870319366456,0.2818914651870727,0.1972582638263702,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.9514666199684144,0.2946734130382538,0.2793222367763519,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459899902344,0.8340038657188416,0.2013521343469619,0.9080016613006592,284.5478515625,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531616210937,1.0,0.4231341779232025,0.0927547365427017,0.0927547365427017,1.0,1.0,-2.3390088081359863,0.0166442040354013,2.322364568710327,-0.5119838118553162,0.8498987555503845,0.8498987555503845,0.0,64.54393005371094,90.0,40826.9921875,0.0,987.9996948242188,1.0,280.34014892578125,283.1549987792969,295.22869873046875,297.8324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36942.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114272952079773,1.0,0.0,0.0,3.4580652713775635,3.458087682723999,7.979206202435307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.81201171875,0.0,1336.6129150390625,1895.4371337890625,0.0,2576.343505859375,0.8632731437683105,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.9078468680381776,0.2603050470352173,0.2345396280288696,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.9990000128746032,0.5111409425735474,0.3293868601322174,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472717285156,0.9354870319366456,0.2818914651870727,0.1972582638263702,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.9514666199684144,0.2946734130382538,0.2793222367763519,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459899902344,0.8340038657188416,0.2013521343469619,0.9080016613006592,284.5478515625,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531616210937,1.0,0.4231341779232025,0.0927547365427017,0.0927547365427017,1.0,1.0,-2.3390088081359863,0.0166442040354013,2.322364568710327,-0.5119838118553162,0.8498987555503845,0.8498987555503845,0.0,64.54393005371094,90.0,40826.9921875,0.0,987.9996948242188,1.0,280.34014892578125,283.1549987792969,295.22869873046875,297.8324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36942.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114272952079773,1.0,0.0,0.0,3.4580652713775635,3.458087682723999,7.979206202435307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.81201171875,0.0,1336.6129150390625,1895.4371337890625,0.0,2576.343505859375,0.8632731437683105,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8887403607368469,0.2616802752017975,0.2358310520648956,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.9990000128746032,0.5178021192550659,0.3521907925605774,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.9146541357040404,0.2843400835990906,0.1990019977092743,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9294740557670592,0.2962453663349151,0.2808591723442077,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8182865977287292,0.2024509310722351,0.913362979888916,284.8131408691406,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.81915283203125,1.0,0.4331003427505493,0.0975561961531639,0.0975561961531639,1.0,1.0,-2.3783152103424072,0.0227214489132165,2.355593681335449,-0.5148026347160339,0.8500739932060242,0.8500739932060242,0.0,69.8975601196289,108.0,40152.55859375,0.0,1051.51708984375,1.0,280.63983154296875,283.4245300292969,295.25567626953125,297.81256103515625,293.1499938964844,293.1499938964844,280.95001220703125,36524.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009276986122131,1.0,0.0,0.0,3.436873197555542,3.4368953704833984,7.881707801971061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.708984375,0.0,1312.4283447265625,1895.4371337890625,0.0,2479.90966796875,0.8582584261894226,1.0,0.0,3.0,1.0,0.0
