time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8887403607368469,0.2616802752017975,0.2358310520648956,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.9990000128746032,0.5178021192550659,0.3521907925605774,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.9146541357040404,0.2843400835990906,0.1990019977092743,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9294740557670592,0.2962453663349151,0.2808591723442077,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8182865977287292,0.2024509310722351,0.913362979888916,284.8131408691406,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.81915283203125,1.0,0.4331003427505493,0.0975561961531639,0.0975561961531639,1.0,1.0,-2.3783152103424072,0.0227214489132165,2.355593681335449,-0.5148026347160339,0.8500739932060242,0.8500739932060242,0.0,69.8975601196289,108.0,40152.55859375,0.0,1051.51708984375,1.0,280.63983154296875,283.4245300292969,295.25567626953125,297.81256103515625,293.1499938964844,293.1499938964844,280.95001220703125,36524.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009276986122131,1.0,0.0,0.0,3.436873197555542,3.4368953704833984,7.881707801971061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.708984375,0.0,1312.4283447265625,1895.4371337890625,0.0,2479.90966796875,0.8582584261894226,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8761696219444275,0.2624708116054535,0.2366071939468383,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.5195037722587585,0.3684256076812744,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.901463747024536,0.2856837213039398,0.1999885141849517,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.914570689201355,0.2971521317958832,0.2817847728729248,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8073387145996094,0.2030564546585083,0.9165462255477904,284.9864807128906,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.0025329589844,1.0,0.4398643672466278,0.0999569296836853,0.0999569296836853,1.0,1.0,-2.4048662185668945,0.026512311771512,2.378354072570801,-0.5169439911842346,0.851982831954956,0.851982831954956,0.0,73.85038757324219,108.0,39460.36328125,0.0,1096.9207763671875,1.0,280.8925170898437,283.61505126953125,295.2441711425781,297.7118225097656,293.1499938964844,293.1499938964844,280.95001220703125,36290.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948063015937805,1.0,0.0,0.0,3.432333707809448,3.4323556423187256,7.86090083693125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.173828125,0.0,1306.2642822265625,1895.4371337890625,0.0,2424.038330078125,0.8571099042892456,1.0,0.0,3.0,1.0,0.0
12400560,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8630959987640381,0.2633735239505768,0.2375341802835464,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9990000128746032,0.5203156471252441,0.386827290058136,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8881775140762329,0.2871430814266205,0.201091006398201,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8999014496803284,0.2981716394424438,0.2828608751296997,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.795051097869873,0.2037134021520614,0.9201431274414062,285.08203125,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0878601074219,1.0,0.447599709033966,0.1022396832704544,0.1022396832704544,1.0,1.0,-2.435019254684448,0.0306988451629877,2.404320240020752,-0.5195022821426392,0.8538747429847717,0.8538747429847717,0.0,78.51498413085938,126.0,39653.22265625,0.0,1150.35546875,1.0,280.939697265625,283.6930847167969,295.2779846191406,297.8035583496094,293.1499938964844,293.1499938964844,281.25,36070.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937387228012085,1.0,0.0,0.0,3.4328513145446777,3.432873249053955,7.863271775931935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.1689453125,0.0,1305.2279052734375,1895.4371337890625,0.0,2414.323486328125,0.8570101857185364,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8370496034622192,0.2652886211872101,0.2395431399345398,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.9990000128746032,0.5194603204727173,0.4290340542793274,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8610541224479675,0.2902069389820099,0.2034451067447662,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.8711229562759399,0.3003633618354797,0.2852240204811096,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7696276903152466,0.2050392627716064,0.927732527256012,285.3459167480469,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.3513488769531,1.0,0.4653072655200958,0.1068051978945732,0.1068051978945732,1.0,1.0,-2.5029165744781494,0.0408238321542739,2.462092876434326,-0.5245423316955566,0.8611667156219482,0.8611667156219482,0.0,89.9064712524414,144.0,39246.515625,0.0,1279.0247802734375,1.0,281.23974609375,283.95489501953125,295.2933654785156,297.7948303222656,293.1499938964844,293.1499938964844,281.54998779296875,35615.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886106371879578,1.0,0.0,0.0,3.446031093597412,3.446053266525269,7.92376738445455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.50732421875,0.0,1315.1446533203125,1895.4371337890625,0.0,2367.783447265625,0.8595752120018005,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8370496034622192,0.2652886211872101,0.2395431399345398,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.9990000128746032,0.5194603204727173,0.4290340542793274,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8610541224479675,0.2902069389820099,0.2034451067447662,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.8711229562759399,0.3003633618354797,0.2852240204811096,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7696276903152466,0.2050392627716064,0.927732527256012,285.3459167480469,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.3513488769531,1.0,0.4653072655200958,0.1068051978945732,0.1068051978945732,1.0,1.0,-2.5029165744781494,0.0408238321542739,2.462092876434326,-0.5245423316955566,0.8611667156219482,0.8611667156219482,0.0,89.9064712524414,144.0,39246.515625,0.0,1279.0247802734375,1.0,281.23974609375,283.95489501953125,295.2933654785156,297.7948303222656,293.1499938964844,293.1499938964844,281.54998779296875,35615.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886106371879578,1.0,0.0,0.0,3.446031093597412,3.446053266525269,7.92376738445455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.50732421875,0.0,1315.1446533203125,1895.4371337890625,0.0,2367.783447265625,0.8595752120018005,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.8128571510314941,0.2673673629760742,0.2417849898338318,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.9990000128746032,0.5159088969230652,0.4755427837371826,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8364080786705017,0.2934646010398865,0.2060031294822693,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.8447945713996887,0.3027614951133728,0.2878734171390533,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.7462925910949707,0.2063944786787033,0.9358534812927246,285.6016845703125,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6065673828125,1.0,0.4850817918777466,0.1113707199692726,0.1113707199692726,1.0,1.0,-2.577497959136963,0.0535825192928314,2.5239152908325195,-0.5284304022789001,0.8718217611312866,0.8718217611312866,0.0,103.62939453125,132.0,38890.3359375,0.0,1433.2962646484375,1.0,281.5399780273437,284.2082214355469,295.3031616210937,297.783935546875,293.1499938964844,293.1499938964844,281.8500061035156,35184.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845914363861084,1.0,0.0,0.0,3.47546648979187,3.4754886627197266,8.059711262831115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.50634765625,0.0,1341.7149658203125,1895.4371337890625,0.0,2331.46044921875,0.8657808303833008,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.8128571510314941,0.2673673629760742,0.2417849898338318,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.9990000128746032,0.5159088969230652,0.4755427837371826,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8364080786705017,0.2934646010398865,0.2060031294822693,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.8447945713996887,0.3027614951133728,0.2878734171390533,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.7462925910949707,0.2063944786787033,0.9358534812927246,285.6016845703125,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.6065673828125,1.0,0.4850817918777466,0.1113707199692726,0.1113707199692726,1.0,1.0,-2.577497959136963,0.0535825192928314,2.5239152908325195,-0.5284304022789001,0.8718217611312866,0.8718217611312866,0.0,103.62939453125,132.0,38890.3359375,0.0,1433.2962646484375,1.0,281.5399780273437,284.2082214355469,295.3031616210937,297.783935546875,293.1499938964844,293.1499938964844,281.8500061035156,35184.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845914363861084,1.0,0.0,0.0,3.47546648979187,3.4754886627197266,8.059711262831115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.50634765625,0.0,1341.7149658203125,1895.4371337890625,0.0,2331.46044921875,0.8657808303833008,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.8026122450828552,0.2687681019306183,0.2432234138250351,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.9953198432922364,0.5132477879524231,0.4872726798057556,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.827139139175415,0.2956483662128448,0.2076701819896698,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.8347751498222351,0.3043757379055023,0.2895984947681427,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.7373167872428894,0.2072557061910629,0.9407732486724854,285.79022216796875,284.95001220703125,298.1070556640625,292.3126220703125,297.4393615722656,297.2447509765625,285.7964782714844,1.0,0.49224853515625,0.1141247227787971,0.1141247227787971,1.0,1.0,-2.603899478912353,0.061768040060997,2.542131423950196,-0.5255923867225647,0.880950391292572,0.880950391292572,0.0,110.09063720703124,132.0,38115.93359375,0.0,1496.6761474609375,1.0,281.818359375,284.4076843261719,295.2860412597656,297.70245361328125,293.1499938964844,293.1499938964844,281.8500061035156,34911.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799175977706909,1.0,0.0,0.0,3.503011465072632,3.5030338764190674,8.187972753148642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.75634765625,0.0,1367.88671875,1895.4371337890625,0.0,2289.400390625,0.8717225790023804,1.0,0.0,3.0,1.0,0.0
12400920,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.7986898422241211,0.2694491744041443,0.2439590692520141,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.9905014038085938,0.5127955675125122,0.4865056574344635,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8237403631210327,0.2967309057712555,0.2085164785385131,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.831061601638794,0.3051691651344299,0.2904687523841858,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.7339563965797424,0.2076743990182876,0.9431756138801576,285.8158874511719,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8175048828125,1.0,0.4943631589412689,0.1155243963003158,0.1155243963003158,1.0,1.0,-2.6082763671875,0.0657862722873687,2.542490005493164,-0.5223665833473206,0.8851377367973328,0.8851377367973328,0.0,112.57394409179688,120.0,38145.796875,0.0,1513.9246826171875,1.0,281.8403625488281,284.4286499023437,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34824.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805668711662292,1.0,0.0,0.0,3.5188181400299072,3.5188405513763428,8.262032906714012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.5400390625,0.0,1383.5830078125,1895.4371337890625,0.0,2295.231201171875,0.8751534819602966,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.7990639805793762,0.2715282738208771,0.2458344995975494,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.9890368580818176,0.514069676399231,0.4868745803833008,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8249287605285645,0.3000125885009765,0.2108073681592941,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8314552903175354,0.3075697720050812,0.2927477657794952,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7339620590209961,0.2090086489915847,0.9491531848907472,286.0024719238281,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.0040283203125,1.0,0.4969945251941681,0.1196780726313591,0.1196780726313591,1.0,1.0,-2.623645067214966,0.078739009797573,2.5449059009552,-0.5128415822982788,0.900681734085083,0.900681734085083,0.0,113.96812438964844,108.0,37328.90625,0.0,1541.089599609375,1.0,282.1407775878906,284.6358947753906,295.29791259765625,297.6996459960937,293.1499938964844,293.1499938964844,282.45001220703125,34551.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742933630943298,1.0,0.0,0.0,3.5722687244415283,3.572291612625122,8.514938940606953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.73046875,0.0,1437.7900390625,1895.4371337890625,0.0,2239.05810546875,0.8868850469589233,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.7990639805793762,0.2715282738208771,0.2458344995975494,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.9890368580818176,0.514069676399231,0.4868745803833008,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8249287605285645,0.3000125885009765,0.2108073681592941,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8314552903175354,0.3075697720050812,0.2927477657794952,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7339620590209961,0.2090086489915847,0.9491531848907472,286.0024719238281,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.0040283203125,1.0,0.4969945251941681,0.1196780726313591,0.1196780726313591,1.0,1.0,-2.623645067214966,0.078739009797573,2.5449059009552,-0.5128415822982788,0.900681734085083,0.900681734085083,0.0,113.96812438964844,108.0,37328.90625,0.0,1541.089599609375,1.0,282.1407775878906,284.6358947753906,295.29791259765625,297.6996459960937,293.1499938964844,293.1499938964844,282.45001220703125,34551.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742933630943298,1.0,0.0,0.0,3.5722687244415283,3.572291612625122,8.514938940606953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.73046875,0.0,1437.7900390625,1895.4371337890625,0.0,2239.05810546875,0.8868850469589233,1.0,0.0,3.0,1.0,0.0
12401100,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8038225769996643,0.2726055085659027,0.2466902583837509,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388244628906,0.9931885600090028,0.5154660940170288,0.4878877401351928,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.8298155665397644,0.3017008900642395,0.2118975520133972,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8359919190406799,0.3088015019893646,0.2938023805618286,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.7377743721008301,0.2097328603267669,0.9518919587135316,286.1376342773437,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.14764404296875,1.0,0.4968344867229461,0.1217549070715904,0.1217549070715904,1.0,1.0,-2.631758213043213,0.0857304260134697,2.546027898788452,-0.5076557993888855,0.9098942875862122,0.9098942875862122,0.0,112.3581085205078,108.0,36504.11328125,0.0,1545.019775390625,1.0,282.3969116210937,284.8007507324219,295.2699890136719,297.5756225585937,293.1499938964844,293.1499938964844,282.45001220703125,34426.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682216167449951,1.0,0.0,0.0,3.6019482612609863,3.6019716262817383,8.6570162238786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.4287109375,0.0,1468.7437744140625,1895.4371337890625,0.0,2185.0625,0.8934648633003235,1.0,0.0,3.0,1.0,0.0
12401160,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.8109803199768066,0.2737707495689392,0.2476152181625366,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.9990000128746032,0.5171849727630615,0.4888612329959869,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8370980024337769,0.3034762740135193,0.2130370289087295,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.842968761920929,0.3101052641868591,0.2949042320251465,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.7437332272529602,0.2105303108692169,0.9548231959342957,286.1888122558594,284.95001220703125,298.1504211425781,292.3171081542969,297.4613342285156,297.26031494140625,286.1903076171875,1.0,0.4960097074508667,0.1236827671527862,0.1236827671527862,1.0,1.0,-2.6402587890625,0.0925882756710052,2.547670602798462,-0.502622127532959,0.9187154173851012,0.9187154173851012,0.0,109.67420196533205,96.0,36565.03515625,0.0,1544.666259765625,1.0,282.4413146972656,284.8441772460937,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34334.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766734778881073,1.0,0.0,0.0,3.633803129196167,3.633826732635498,8.810815188553534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.07861328125,0.0,1502.820556640625,1895.4371337890625,0.0,2171.8984375,0.9005044102668762,1.0,0.0,3.0,1.0,0.0
12401220,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.821178674697876,0.2746556103229522,0.2486888319253921,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.520764946937561,0.473654568195343,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486713767051697,0.3058280348777771,0.2148330211639404,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539482951164246,0.3115908205509186,0.2965008020401001,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530865669250488,0.2113478779792785,0.9589123725891112,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915488064289093,0.1275384873151779,0.1275384873151779,1.0,1.0,-2.632295608520508,0.1051247045397758,2.527170896530152,-0.4879895448684692,0.93114173412323,0.93114173412323,0.0,105.07857513427734,84.0,37802.5859375,0.0,1512.9588623046875,1.0,282.15771484375,284.6103515625,295.3851928710937,297.8882141113281,293.1499938964844,293.1499938964844,281.8500061035156,34481.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849651575088501,1.0,0.0,0.0,3.691361427307129,3.691385507583618,9.0921469109162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3720703125,0.0,1568.185546875,1895.4371337890625,0.0,2334.831787109375,0.9134876132011414,1.0,0.0,3.0,1.0,0.0
12401280,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.821178674697876,0.2746556103229522,0.2486888319253921,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.520764946937561,0.473654568195343,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486713767051697,0.3058280348777771,0.2148330211639404,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539482951164246,0.3115908205509186,0.2965008020401001,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530865669250488,0.2113478779792785,0.9589123725891112,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915488064289093,0.1275384873151779,0.1275384873151779,1.0,1.0,-2.632295608520508,0.1051247045397758,2.527170896530152,-0.4879895448684692,0.93114173412323,0.93114173412323,0.0,105.07857513427734,84.0,37802.5859375,0.0,1512.9588623046875,1.0,282.15771484375,284.6103515625,295.3851928710937,297.8882141113281,293.1499938964844,293.1499938964844,281.8500061035156,34481.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849651575088501,1.0,0.0,0.0,3.691361427307129,3.691385507583618,9.0921469109162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3720703125,0.0,1568.185546875,1895.4371337890625,0.0,2334.831787109375,0.9134876132011414,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8320639729499817,0.2741082608699798,0.2482788264751434,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254043936729431,0.4532724022865295,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620123267173767,0.3069775700569153,0.2156632244586944,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667052388191223,0.3118484616279602,0.2968000173568725,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638891935348511,0.2112385034561157,0.9584224820137024,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.4840824604034424,0.1313942074775695,0.1313942074775695,1.0,1.0,-2.6080918312072754,0.1166988387703895,2.4913928508758545,-0.4708676338195801,0.9400395154953004,0.9400395154953004,0.0,99.2079849243164,72.0,38992.8671875,0.0,1453.9183349609375,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026832342147827,1.0,0.0,0.0,3.7391843795776367,3.7392091751098633,9.3292572955761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.27587890625,0.0,1625.0064697265625,1895.4371337890625,0.0,2495.982666015625,0.9243959188461304,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8320639729499817,0.2741082608699798,0.2482788264751434,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254043936729431,0.4532724022865295,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620123267173767,0.3069775700569153,0.2156632244586944,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667052388191223,0.3118484616279602,0.2968000173568725,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638891935348511,0.2112385034561157,0.9584224820137024,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.4840824604034424,0.1313942074775695,0.1313942074775695,1.0,1.0,-2.6080918312072754,0.1166988387703895,2.4913928508758545,-0.4708676338195801,0.9400395154953004,0.9400395154953004,0.0,99.2079849243164,72.0,38992.8671875,0.0,1453.9183349609375,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026832342147827,1.0,0.0,0.0,3.7391843795776367,3.7392091751098633,9.3292572955761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.27587890625,0.0,1625.0064697265625,1895.4371337890625,0.0,2495.982666015625,0.9243959188461304,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.8455187678337097,0.2728131413459778,0.2470443546772003,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.9990000128746032,0.5313034057617188,0.4285910427570343,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787399530410767,0.3074719309806824,0.2159366160631179,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827217817306519,0.3113608062267303,0.2962683439254761,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7774055004119873,0.2105298489332199,0.9547630548477172,285.5068054199219,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.29010009765625,285.5024719238281,1.0,0.474199891090393,0.1350843608379364,0.1350843608379364,1.0,1.0,-2.572254180908203,0.1265378296375274,2.445716381072998,-0.4529416561126709,0.9455164670944214,0.9455164670944214,0.0,92.18206787109376,75.0,39984.54296875,0.0,1375.718017578125,1.0,281.557373046875,284.0939025878906,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35035.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157710433006287,1.0,0.0,0.0,3.775991916656494,3.776017189025879,9.513830718788086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2705078125,0.0,1670.44287109375,1895.4371337890625,0.0,2616.436767578125,0.9328640103340148,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.8455187678337097,0.2728131413459778,0.2470443546772003,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.9990000128746032,0.5313034057617188,0.4285910427570343,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787399530410767,0.3074719309806824,0.2159366160631179,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827217817306519,0.3113608062267303,0.2962683439254761,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7774055004119873,0.2105298489332199,0.9547630548477172,285.5068054199219,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.29010009765625,285.5024719238281,1.0,0.474199891090393,0.1350843608379364,0.1350843608379364,1.0,1.0,-2.572254180908203,0.1265378296375274,2.445716381072998,-0.4529416561126709,0.9455164670944214,0.9455164670944214,0.0,92.18206787109376,75.0,39984.54296875,0.0,1375.718017578125,1.0,281.557373046875,284.0939025878906,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35035.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157710433006287,1.0,0.0,0.0,3.775991916656494,3.776017189025879,9.513830718788086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.2705078125,0.0,1670.44287109375,1895.4371337890625,0.0,2616.436767578125,0.9328640103340148,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.853347659111023,0.2711512148380279,0.2454997897148132,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.9990000128746032,0.537682831287384,0.41388139128685,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.889373242855072,0.3076360523700714,0.216001272201538,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8924093246459961,0.3104530870914459,0.2953678369522095,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7853297591209412,0.209491953253746,0.9498098492622375,285.26348876953125,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601013183594,1.0,0.4680010378360748,0.138774499297142,0.138774499297142,1.0,1.0,-2.5457510948181152,0.1367578953504562,2.4089932441711426,-0.4370433986186981,0.947755753993988,0.947755753993988,0.0,87.97488403320312,78.0,40981.31640625,0.0,1323.4620361328125,1.0,281.25714111328125,283.8382873535156,295.3519287109375,298.07281494140625,293.1499938964844,293.1499938964844,280.95001220703125,35338.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255476951599121,1.0,0.0,0.0,3.8014519214630127,3.8014771938323975,9.642558325140271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.90966796875,0.0,1703.1329345703125,1895.4371337890625,0.0,2707.039306640625,0.9387882947921752,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.853347659111023,0.2711512148380279,0.2454997897148132,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.9990000128746032,0.537682831287384,0.41388139128685,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.889373242855072,0.3076360523700714,0.216001272201538,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8924093246459961,0.3104530870914459,0.2953678369522095,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7853297591209412,0.209491953253746,0.9498098492622375,285.26348876953125,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601013183594,1.0,0.4680010378360748,0.138774499297142,0.138774499297142,1.0,1.0,-2.5457510948181152,0.1367578953504562,2.4089932441711426,-0.4370433986186981,0.947755753993988,0.947755753993988,0.0,87.97488403320312,78.0,40981.31640625,0.0,1323.4620361328125,1.0,281.25714111328125,283.8382873535156,295.3519287109375,298.07281494140625,293.1499938964844,293.1499938964844,280.95001220703125,35338.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255476951599121,1.0,0.0,0.0,3.8014519214630127,3.8014771938323975,9.642558325140271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.90966796875,0.0,1703.1329345703125,1895.4371337890625,0.0,2707.039306640625,0.9387882947921752,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8552965521812439,0.2702666819095611,0.2447124868631363,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9990000128746032,0.5404599905014038,0.4096715450286865,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8925292491912842,0.3076639771461487,0.2160232365131378,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8950284719467163,0.3099138140678406,0.2948691248893738,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7873299717903137,0.2089004963636398,0.9471562504768372,285.09991455078125,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070068359375,285.0871276855469,1.0,0.4658527374267578,0.1406195759773254,0.1406195759773254,1.0,1.0,-2.535982370376587,0.142016977071762,2.393965482711792,-0.4296614825725555,0.9471794962882996,0.9471794962882996,0.0,86.72245788574219,78.0,41969.0078125,0.0,1305.7330322265625,1.0,280.99725341796875,283.6495666503906,295.371826171875,298.2000427246094,293.1499938964844,293.1499938964844,280.95001220703125,35496.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322662115097046,1.0,0.0,0.0,3.8102426528930655,3.8102681636810303,9.687206556918682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.24267578125,0.0,1714.9296875,1895.4371337890625,0.0,2769.5517578125,0.9408400058746338,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8559346795082092,0.2693126201629638,0.2438339740037918,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.5428327918052673,0.4072689414024353,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8942694664001465,0.3076207637786865,0.2159779965877533,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8962142467498779,0.3092885613441467,0.2942716181278229,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7880613803863525,0.2082358747720718,0.9441556930541992,285.0303649902344,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.02740478515625,1.0,0.4642092287540436,0.142452985048294,0.142452985048294,1.0,1.0,-2.527660131454468,0.1472501009702682,2.3804101943969727,-0.4226198196411133,0.9469648599624634,0.9469648599624634,0.0,85.9215316772461,81.0,41986.9453125,0.0,1291.8701171875,1.0,280.9569091796875,283.59063720703125,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35635.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341900706291199,1.0,0.0,0.0,3.8159351348876953,3.8159608840942383,9.71617396317015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.921875,0.0,1722.8798828125,1895.4371337890625,0.0,2787.484619140625,0.9422370195388794,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.854642391204834,0.2673619389533996,0.2421052306890487,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9990000128746032,0.546485960483551,0.4062596261501312,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.894912838935852,0.3074793517589569,0.2158942818641662,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8956782817840576,0.3079346120357513,0.2930317223072052,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7869321703910828,0.2067994773387909,0.9378838539123536,284.8044738769531,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8018493652344,1.0,0.4621684551239013,0.1461197882890701,0.1461197882890701,1.0,1.0,-2.515240430831909,0.1577004194259643,2.3575401306152344,-0.4094886779785156,0.943208396434784,0.943208396434784,0.0,85.29132843017578,84.0,42977.41796875,0.0,1273.7447509765625,1.0,280.65692138671875,283.34967041015625,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35926.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424921631813049,1.0,0.0,0.0,3.81962513923645,3.819650888442993,9.734973218655796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9697265625,0.0,1729.6240234375,1895.4371337890625,0.0,2865.008056640625,0.943252444267273,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.854642391204834,0.2673619389533996,0.2421052306890487,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9990000128746032,0.546485960483551,0.4062596261501312,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.894912838935852,0.3074793517589569,0.2158942818641662,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8956782817840576,0.3079346120357513,0.2930317223072052,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7869321703910828,0.2067994773387909,0.9378838539123536,284.8044738769531,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8018493652344,1.0,0.4621684551239013,0.1461197882890701,0.1461197882890701,1.0,1.0,-2.515240430831909,0.1577004194259643,2.3575401306152344,-0.4094886779785156,0.943208396434784,0.943208396434784,0.0,85.29132843017578,84.0,42977.41796875,0.0,1273.7447509765625,1.0,280.65692138671875,283.34967041015625,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35926.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424921631813049,1.0,0.0,0.0,3.81962513923645,3.819650888442993,9.734973218655796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9697265625,0.0,1729.6240234375,1895.4371337890625,0.0,2865.008056640625,0.943252444267273,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.8505060076713562,0.2653114199638366,0.2403182536363601,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.9990000128746032,0.5486724972724915,0.4093442559242248,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.8924067616462708,0.307239681482315,0.2157643437385559,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.8919269442558289,0.3064205050468445,0.2916701138019562,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.7829388976097107,0.2052086144685745,0.9310612082481384,284.58465576171875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5823669433594,1.0,0.461385428905487,0.1497866064310073,0.1497866064310073,1.0,1.0,-2.506807327270508,0.167884349822998,2.3389229774475098,-0.3975048363208771,0.936561405658722,0.936561405658722,0.0,85.6859130859375,87.0,43940.2109375,0.0,1265.02685546875,1.0,280.35693359375,283.1146545410156,295.3363952636719,298.23406982421875,293.1499938964844,293.1499938964844,280.04998779296875,36219.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505691885948181,1.0,0.0,0.0,3.812476396560669,3.812502145767212,9.69856841948058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.724609375,0.0,1723.2730712890625,1895.4371337890625,0.0,2940.60205078125,0.9418309926986694,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.8505060076713562,0.2653114199638366,0.2403182536363601,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.9990000128746032,0.5486724972724915,0.4093442559242248,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.8924067616462708,0.307239681482315,0.2157643437385559,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848999023437,0.8919269442558289,0.3064205050468445,0.2916701138019562,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.7829388976097107,0.2052086144685745,0.9310612082481384,284.58465576171875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5823669433594,1.0,0.461385428905487,0.1497866064310073,0.1497866064310073,1.0,1.0,-2.506807327270508,0.167884349822998,2.3389229774475098,-0.3975048363208771,0.936561405658722,0.936561405658722,0.0,85.6859130859375,87.0,43940.2109375,0.0,1265.02685546875,1.0,280.35693359375,283.1146545410156,295.3363952636719,298.23406982421875,293.1499938964844,293.1499938964844,280.04998779296875,36219.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505691885948181,1.0,0.0,0.0,3.812476396560669,3.812502145767212,9.69856841948058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.724609375,0.0,1723.2730712890625,1895.4371337890625,0.0,2940.60205078125,0.9418309926986694,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8548476696014404,0.2673042714595794,0.2413251250982284,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.392333984375,0.9990000128746032,0.5549892783164978,0.4046520292758941,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.8989362120628357,0.3111892938613891,0.2178655713796615,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.8972203731536865,0.3091431260108948,0.2933370172977447,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.7884244322776794,0.2081038057804107,0.9393500685691832,284.3923645019531,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.31158447265625,284.3919677734375,1.0,0.4623423218727112,0.1532900035381317,0.1532900035381317,1.0,1.0,-2.5168464183807373,0.1790953278541565,2.3377511501312256,-0.3888141214847564,0.9274941086769104,0.9274941086769104,0.0,84.98477172851562,90.0,45152.95703125,0.0,1274.30078125,1.0,280.0570373535156,282.9023742675781,295.33447265625,298.299072265625,293.1499938964844,293.1499938964844,279.75,36508.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587208986282349,1.0,0.0,0.0,3.794490814208984,3.794516324996948,9.607276751921745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.14404296875,0.0,1703.89453125,1895.4371337890625,0.0,3017.00927734375,0.9379774928092957,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8548476696014404,0.2673042714595794,0.2413251250982284,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.392333984375,0.9990000128746032,0.5549892783164978,0.4046520292758941,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.8989362120628357,0.3111892938613891,0.2178655713796615,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.8972203731536865,0.3091431260108948,0.2933370172977447,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.7884244322776794,0.2081038057804107,0.9393500685691832,284.3923645019531,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.31158447265625,284.3919677734375,1.0,0.4623423218727112,0.1532900035381317,0.1532900035381317,1.0,1.0,-2.5168464183807373,0.1790953278541565,2.3377511501312256,-0.3888141214847564,0.9274941086769104,0.9274941086769104,0.0,84.98477172851562,90.0,45152.95703125,0.0,1274.30078125,1.0,280.0570373535156,282.9023742675781,295.33447265625,298.299072265625,293.1499938964844,293.1499938964844,279.75,36508.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587208986282349,1.0,0.0,0.0,3.794490814208984,3.794516324996948,9.607276751921745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.14404296875,0.0,1703.89453125,1895.4371337890625,0.0,3017.00927734375,0.9379774928092957,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8547006249427795,0.2672441005706787,0.2416347116231918,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.213134765625,0.9990000128746032,0.5601184964179993,0.4053852558135986,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.900780200958252,0.3132471442222595,0.2195656895637512,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.8978801369667053,0.3099755644798279,0.2944978475570678,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135009765625,0.7899360656738281,0.2092744261026382,0.94632226228714,284.2131652832031,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2127685546875,1.0,0.4645710587501526,0.156793400645256,0.156793400645256,1.0,1.0,-2.5299160480499268,0.1899584531784057,2.3399577140808105,-0.3808934986591339,0.9161733388900756,0.9161733388900756,0.0,85.57547760009766,93.0,46351.640625,0.0,1292.9581298828125,1.0,279.7572021484375,282.7001342773437,295.33477783203125,298.37451171875,293.1499938964844,293.1499938964844,279.45001220703125,36798.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677887320518494,1.0,0.0,0.0,3.765854358673096,3.765879631042481,9.462814887228888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.794921875,0.0,1672.083740234375,1895.4371337890625,0.0,3102.06689453125,0.9317376017570496,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8547006249427795,0.2672441005706787,0.2416347116231918,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.213134765625,0.9990000128746032,0.5601184964179993,0.4053852558135986,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.900780200958252,0.3132471442222595,0.2195656895637512,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.8978801369667053,0.3099755644798279,0.2944978475570678,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135009765625,0.7899360656738281,0.2092744261026382,0.94632226228714,284.2131652832031,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2127685546875,1.0,0.4645710587501526,0.156793400645256,0.156793400645256,1.0,1.0,-2.5299160480499268,0.1899584531784057,2.3399577140808105,-0.3808934986591339,0.9161733388900756,0.9161733388900756,0.0,85.57547760009766,93.0,46351.640625,0.0,1292.9581298828125,1.0,279.7572021484375,282.7001342773437,295.33477783203125,298.37451171875,293.1499938964844,293.1499938964844,279.45001220703125,36798.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677887320518494,1.0,0.0,0.0,3.765854358673096,3.765879631042481,9.462814887228888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.794921875,0.0,1672.083740234375,1895.4371337890625,0.0,3102.06689453125,0.9317376017570496,1.0,0.0,3.0,1.0,0.0
