time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.8526206612586975,0.2668726444244385,0.2414324134588241,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0772399902344,0.9990000128746032,0.5619413256645203,0.4080952107906341,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789489746094,0.8995288014411926,0.313926637172699,0.220141127705574,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8960121273994446,0.3100090026855469,0.2946751713752746,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.7885653972625732,0.2094534784555435,0.9478371143341064,284.077880859375,284.95001220703125,298.10955810546875,292.30047607421875,297.4969482421875,297.3180236816406,284.06787109375,1.0,0.4659190475940704,0.1585450917482376,0.1585450917482376,1.0,1.0,-2.535654306411743,0.1949730068445205,2.340681314468384,-0.3771833479404449,0.9090688228607178,0.9090688228607178,0.0,86.3546371459961,93.0,47373.6484375,0.0,1303.44970703125,1.0,279.4984436035156,282.53668212890625,295.3559875488281,298.51190185546875,293.1499938964844,293.1499938964844,279.45001220703125,36962.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745378255844116,1.0,0.0,0.0,3.7474873065948486,3.7475123405456543,9.370734233016264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.544921875,0.0,1651.753662109375,1895.4371337890625,0.0,3165.37255859375,0.927692711353302,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8495184779167175,0.2663273811340332,0.2410162538290023,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.9990000128746032,0.5631999969482422,0.4120164513587951,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.8971469402313232,0.3144231736660003,0.2205482572317123,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.8930119276046753,0.3098426759243011,0.2946156859397888,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.786091685295105,0.2094135880470276,0.948211669921875,284.0351867675781,284.95001220703125,298.1009521484375,292.2982482910156,297.49041748046875,297.3121337890625,284.03485107421875,1.0,0.4673504531383514,0.1602050513029098,0.1602050513029098,1.0,1.0,-2.540734052658081,0.1994704455137252,2.34126353263855,-0.3738435506820678,0.9024885892868042,0.9024885892868042,0.0,87.3825912475586,96.0,47436.234375,0.0,1314.23828125,1.0,279.4573974609375,282.5014343261719,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37112.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767927885055542,1.0,0.0,0.0,3.725573062896729,3.725598096847534,9.261460149900812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3984375,0.0,1627.3826904296875,1895.4371337890625,0.0,3186.51708984375,0.9229179620742798,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.842138946056366,0.2650317549705505,0.2400048822164535,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.9990000128746032,0.5643522143363953,0.4216629564762115,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.8909379839897156,0.3151746690273285,0.2211932837963104,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.8855364918708801,0.3092191815376282,0.2942085564136505,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7795897126197815,0.2089454531669616,0.9471071362495422,283.8616638183594,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.86151123046875,1.0,0.4703775644302368,0.1635249555110931,0.1635249555110931,1.0,1.0,-2.550069093704224,0.2076168656349182,2.342452049255371,-0.3678427934646606,0.8865198493003845,0.8865198493003845,0.0,89.84172821044922,99.0,48411.8359375,0.0,1336.647705078125,1.0,279.1578369140625,282.30914306640625,295.3222351074219,298.4950256347656,293.1499938964844,293.1499938964844,279.45001220703125,37460.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850370049476624,1.0,0.0,0.0,3.6723573207855225,3.67238187789917,8.998770795187738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.07177734375,0.0,1569.177490234375,1895.4371337890625,0.0,3263.764892578125,0.9112533330917358,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617553710937,0.842138946056366,0.2650317549705505,0.2400048822164535,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.9990000128746032,0.5643522143363953,0.4216629564762115,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.8909379839897156,0.3151746690273285,0.2211932837963104,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.8855364918708801,0.3092191815376282,0.2942085564136505,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7795897126197815,0.2089454531669616,0.9471071362495422,283.8616638183594,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.86151123046875,1.0,0.4703775644302368,0.1635249555110931,0.1635249555110931,1.0,1.0,-2.550069093704224,0.2076168656349182,2.342452049255371,-0.3678427934646606,0.8865198493003845,0.8865198493003845,0.0,89.84172821044922,99.0,48411.8359375,0.0,1336.647705078125,1.0,279.1578369140625,282.30914306640625,295.3222351074219,298.4950256347656,293.1499938964844,293.1499938964844,279.45001220703125,37460.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850370049476624,1.0,0.0,0.0,3.6723573207855225,3.67238187789917,8.998770795187738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.07177734375,0.0,1569.177490234375,1895.4371337890625,0.0,3263.764892578125,0.9112533330917358,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.8360938429832458,0.2649759650230407,0.2396268844604492,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.9990000128746032,0.5657462477684021,0.430753231048584,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8859177827835083,0.3170540630817413,0.2222655862569809,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.8791393637657166,0.3095213174819946,0.2942287921905517,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7738156318664551,0.2089728862047195,0.946568727493286,284.0821838378906,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.2814025878906,284.0859680175781,1.0,0.4736306667327881,0.1668448597192764,0.1668448597192764,1.0,1.0,-2.561197757720948,0.2149892896413803,2.346208333969116,-0.3630978763103485,0.8766294121742249,0.8766294121742249,0.0,92.27994537353516,102.0,47162.58984375,0.0,1361.427734375,1.0,279.442138671875,282.55084228515625,295.2440795898437,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37390.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721500039100647,1.0,0.0,0.0,3.61931586265564,3.619339942932129,8.740701105125481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.7685546875,0.0,1509.6165771484375,1895.4371337890625,0.0,3142.97802734375,0.8994142413139343,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813903808594,0.8360938429832458,0.2649759650230407,0.2396268844604492,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.9990000128746032,0.5657462477684021,0.430753231048584,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8859177827835083,0.3170540630817413,0.2222655862569809,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.8791393637657166,0.3095213174819946,0.2942287921905517,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.7738156318664551,0.2089728862047195,0.946568727493286,284.0821838378906,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.2814025878906,284.0859680175781,1.0,0.4736306667327881,0.1668448597192764,0.1668448597192764,1.0,1.0,-2.561197757720948,0.2149892896413803,2.346208333969116,-0.3630978763103485,0.8766294121742249,0.8766294121742249,0.0,92.27994537353516,102.0,47162.58984375,0.0,1361.427734375,1.0,279.442138671875,282.55084228515625,295.2440795898437,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37390.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721500039100647,1.0,0.0,0.0,3.61931586265564,3.619339942932129,8.740701105125481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.7685546875,0.0,1509.6165771484375,1895.4371337890625,0.0,3142.97802734375,0.8994142413139343,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330888152122498,0.2661044299602508,0.2404846101999282,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685294270515442,0.4373104870319366,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840706944465637,0.3201309442520141,0.2242755740880966,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758261203765869,0.3109429180622101,0.295401930809021,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707681655883789,0.209817349910736,0.9498032927513124,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485958576202,0.1701911985874176,0.1701911985874176,1.0,1.0,-2.5778133869171143,0.2227820008993148,2.355031490325928,-0.359157532453537,0.870216965675354,0.870216965675354,0.0,94.35480499267578,105.0,45986.79296875,0.0,1391.9390869140625,1.0,279.7413024902344,282.8099060058594,295.2320556640625,298.1641845703125,293.1499938964844,293.1499938964844,280.04998779296875,37161.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590895533561707,1.0,0.0,0.0,3.574777126312256,3.574800491333008,8.526901069672022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.31103515625,0.0,1459.5936279296875,1895.4371337890625,0.0,3020.46630859375,0.8893452286720276,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330888152122498,0.2661044299602508,0.2404846101999282,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685294270515442,0.4373104870319366,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840706944465637,0.3201309442520141,0.2242755740880966,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758261203765869,0.3109429180622101,0.295401930809021,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707681655883789,0.209817349910736,0.9498032927513124,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485958576202,0.1701911985874176,0.1701911985874176,1.0,1.0,-2.5778133869171143,0.2227820008993148,2.355031490325928,-0.359157532453537,0.870216965675354,0.870216965675354,0.0,94.35480499267578,105.0,45986.79296875,0.0,1391.9390869140625,1.0,279.7413024902344,282.8099060058594,295.2320556640625,298.1641845703125,293.1499938964844,293.1499938964844,280.04998779296875,37161.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590895533561707,1.0,0.0,0.0,3.574777126312256,3.574800491333008,8.526901069672022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.31103515625,0.0,1459.5936279296875,1895.4371337890625,0.0,3020.46630859375,0.8893452286720276,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313401341438293,0.2677704393863678,0.2419235110282898,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.9990000128746032,0.572367250919342,0.4429069459438324,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.8836135268211365,0.3238488733768463,0.2268019467592239,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8739038705825806,0.3129792809486389,0.2972446084022522,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.769069492816925,0.2111906260251999,0.9556625485420228,284.5697937011719,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.29815673828125,284.5737609863281,1.0,0.4815563857555389,0.1735375523567199,0.1735375523567199,1.0,1.0,-2.59855318069458,0.2314086258411407,2.3671445846557617,-0.3552959859371185,0.8670476675033569,0.8670476675033569,0.0,96.3689956665039,108.0,44915.44140625,0.0,1427.987548828125,1.0,280.0409545898437,283.0659484863281,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36848.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848257839679718,1.0,0.0,0.0,3.541853904724121,3.541877031326294,8.37056120417401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6787109375,0.0,1422.3046875,1895.4371337890625,0.0,2918.955810546875,0.8817976713180542,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313401341438293,0.2677704393863678,0.2419235110282898,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.9990000128746032,0.572367250919342,0.4429069459438324,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.8836135268211365,0.3238488733768463,0.2268019467592239,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8739038705825806,0.3129792809486389,0.2972446084022522,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.769069492816925,0.2111906260251999,0.9556625485420228,284.5697937011719,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.29815673828125,284.5737609863281,1.0,0.4815563857555389,0.1735375523567199,0.1735375523567199,1.0,1.0,-2.59855318069458,0.2314086258411407,2.3671445846557617,-0.3552959859371185,0.8670476675033569,0.8670476675033569,0.0,96.3689956665039,108.0,44915.44140625,0.0,1427.987548828125,1.0,280.0409545898437,283.0659484863281,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36848.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848257839679718,1.0,0.0,0.0,3.541853904724121,3.541877031326294,8.37056120417401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6787109375,0.0,1422.3046875,1895.4371337890625,0.0,2918.955810546875,0.8817976713180542,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8305858969688416,0.2687057852745056,0.2427346259355545,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.9990000128746032,0.5745294690132141,0.4456910789012909,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.8835268020629883,0.3258433043956756,0.2281620502471923,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8730993270874023,0.3141302168369293,0.2982979118824005,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7684042453765869,0.2120021134614944,0.9591909646987916,284.7317199707031,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445983886719,1.0,0.4838269054889679,0.1752107143402099,0.1752107143402099,1.0,1.0,-2.610011339187622,0.2359783500432968,2.374032974243164,-0.3533482253551483,0.8671512007713318,0.8671512007713318,0.0,97.41844177246094,108.0,43963.46484375,0.0,1447.84814453125,1.0,280.2955627441406,283.2494812011719,295.212646484375,297.9675598144531,293.1499938964844,293.1499938964844,280.3500061035156,36660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413513898849487,1.0,0.0,0.0,3.530085802078247,3.53010892868042,8.315030299854698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.43115234375,0.0,1408.5823974609375,1895.4371337890625,0.0,2854.34375,0.8790828585624695,1.0,0.0,3.0,1.0,0.0
12402960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8300704956054688,0.2697449028491974,0.2436747401952743,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9990000128746032,0.576862633228302,0.4483117759227752,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8836950063705444,0.3279560804367065,0.2296316623687744,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8725425601005554,0.3153922259807586,0.2994848489761352,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7679798603057861,0.2129100263118744,0.963240921497345,284.8090209960937,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127746582031,1.0,0.4862086772918701,0.1768158078193664,0.1768158078193664,1.0,1.0,-2.622347116470337,0.2406392693519592,2.381707668304444,-0.3515090644359588,0.8670379519462585,0.8670379519462585,0.0,98.4644775390625,111.0,43935.8671875,0.0,1469.0343017578125,1.0,280.3406982421875,283.31622314453125,295.2353515625,298.0361022949219,293.1499938964844,293.1499938964844,280.6499938964844,36487.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390212059020996,1.0,0.0,0.0,3.522419214248657,3.522442102432251,8.278951781903743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.04931640625,0.0,1399.3270263671875,1895.4371337890625,0.0,2832.572021484375,0.8772104382514954,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8289983868598938,0.2719338238239288,0.2456362545490265,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9990000128746032,0.5817500948905945,0.4538044035434723,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8839901685714722,0.3323441743850708,0.2326724827289581,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8714178800582886,0.3180669546127319,0.301995187997818,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7671775221824646,0.2148687094449997,0.9720005989074708,285.042236328125,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.04571533203125,1.0,0.4912414252758026,0.1800259798765182,0.1800259798765182,1.0,1.0,-2.6484978199005127,0.2503734529018402,2.3981242179870605,-0.3477437198162079,0.8700969219207764,0.8700969219207764,0.0,100.6859359741211,114.0,43035.4375,0.0,1514.5662841796875,1.0,280.6405639648437,283.55975341796875,295.23321533203125,297.97821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36108.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307351469993591,1.0,0.0,0.0,3.5172243118286133,3.517247200012207,8.254551175923552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.35400390625,0.0,1391.1881103515625,1895.4371337890625,0.0,2755.29052734375,0.8757710456848145,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8289983868598938,0.2719338238239288,0.2456362545490265,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9990000128746032,0.5817500948905945,0.4538044035434723,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8839901685714722,0.3323441743850708,0.2326724827289581,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8714178800582886,0.3180669546127319,0.301995187997818,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7671775221824646,0.2148687094449997,0.9720005989074708,285.042236328125,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.04571533203125,1.0,0.4912414252758026,0.1800259798765182,0.1800259798765182,1.0,1.0,-2.6484978199005127,0.2503734529018402,2.3981242179870605,-0.3477437198162079,0.8700969219207764,0.8700969219207764,0.0,100.6859359741211,114.0,43035.4375,0.0,1514.5662841796875,1.0,280.6405639648437,283.55975341796875,295.23321533203125,297.97821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36108.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307351469993591,1.0,0.0,0.0,3.5172243118286133,3.517247200012207,8.254551175923552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.35400390625,0.0,1391.1881103515625,1895.4371337890625,0.0,2755.29052734375,0.8757710456848145,1.0,0.0,3.0,1.0,0.0
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8280304074287415,0.2742789387702942,0.2477468848228454,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.9990000128746032,0.5868529081344604,0.4594288170337677,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.8843846917152405,0.3369379937648773,0.2358640283346176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.870417058467865,0.3209294080734253,0.304694801568985,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7665311098098755,0.2169927209615707,0.9815673232078552,285.2684936523437,284.95001220703125,297.9667663574219,292.2549743652344,297.4923400878906,297.3533935546875,285.2716979980469,1.0,0.4965614676475525,0.1832194328308105,0.1832194328308105,1.0,1.0,-2.676365375518799,0.2606243789196014,2.415740966796875,-0.3438446521759033,0.876106321811676,0.876106321811676,0.0,103.02495574951172,114.0,42200.72265625,0.0,1563.8634033203125,1.0,280.9404296875,283.7960510253906,295.2287902832031,297.9218444824219,293.1499938964844,293.1499938964844,280.95001220703125,35733.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230494856834412,1.0,0.0,0.0,3.526110887527466,3.5261335372924805,8.296314604194777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.44384765625,0.0,1397.7303466796875,1895.4371337890625,0.0,2683.843505859375,0.8774670958518982,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8280256986618042,0.2742905616760254,0.2477584034204483,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.9990000128746032,0.5868789553642273,0.4594585597515106,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.8843871355056763,0.3369616270065307,0.2358812093734741,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8704122304916382,0.32094407081604,0.3047094941139221,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.7665281891822815,0.2170037031173706,0.981619656085968,285.2688293457031,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.27203369140625,1.0,0.496590107679367,0.18323615193367,0.18323615193367,1.0,1.0,-2.67651629447937,0.2606796026229858,2.4158365726470947,-0.3438236713409424,0.8761332631111145,0.8761332631111145,0.0,103.03752136230467,117.0,42202.2578125,0.0,1564.1322021484375,1.0,280.9405822753906,283.7963256835937,295.2290954589844,297.9225769042969,293.1499938964844,293.1499938964844,281.25,35732.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230581283569336,1.0,0.0,0.0,3.526183605194092,3.526206493377685,8.296657370010507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.27880859375,0.0,1397.79736328125,1895.4371337890625,0.0,2683.924072265625,0.8774821162223816,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884033203125,0.8271339535713196,0.2767909169197082,0.2500153183937073,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.9990000128746032,0.5921748280525208,0.4652553498744964,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.8848663568496704,0.341782659292221,0.2392361760139465,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8695014119148254,0.3239926993846893,0.3075930178165436,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.7659883499145508,0.2192783951759338,0.9919077754020692,285.4890441894531,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.491943359375,1.0,0.5021974444389343,0.1862303763628006,0.1862303763628006,1.0,1.0,-2.70605206489563,0.2711288630962372,2.4349234104156494,-0.3400996923446655,0.8850642442703247,0.8850642442703247,0.0,105.50558471679688,120.0,41424.296875,0.0,1617.3614501953125,1.0,281.2407531738281,284.0265197753906,295.2239074707031,297.8693542480469,293.1499938964844,293.1499938964844,281.54998779296875,35375.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158252239227295,1.0,0.0,0.0,3.548576593399048,3.5485994815826416,8.402367370763386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.73291015625,0.0,1418.6876220703125,1895.4371337890625,0.0,2616.937255859375,0.8822066783905029,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884033203125,0.8271339535713196,0.2767909169197082,0.2500153183937073,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.9990000128746032,0.5921748280525208,0.4652553498744964,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.8848663568496704,0.341782659292221,0.2392361760139465,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8695014119148254,0.3239926993846893,0.3075930178165436,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.7659883499145508,0.2192783951759338,0.9919077754020692,285.4890441894531,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.491943359375,1.0,0.5021974444389343,0.1862303763628006,0.1862303763628006,1.0,1.0,-2.70605206489563,0.2711288630962372,2.4349234104156494,-0.3400996923446655,0.8850642442703247,0.8850642442703247,0.0,105.50558471679688,120.0,41424.296875,0.0,1617.3614501953125,1.0,281.2407531738281,284.0265197753906,295.2239074707031,297.8693542480469,293.1499938964844,293.1499938964844,281.54998779296875,35375.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158252239227295,1.0,0.0,0.0,3.548576593399048,3.5485994815826416,8.402367370763386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.73291015625,0.0,1418.6876220703125,1895.4371337890625,0.0,2616.937255859375,0.8822066783905029,1.0,0.0,3.0,1.0,0.0
12403380,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.8263363838195801,0.2794224619865417,0.2523931264877319,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5976092219352722,0.4711413383483886,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8854448795318604,0.3467947244644165,0.2427263557910919,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8686990141868591,0.3271973729133606,0.3106276392936706,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.7655556797981262,0.2216722816228866,1.0027551651000977,285.7035827636719,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7062072753906,1.0,0.5080158710479736,0.1892246007919311,0.1892246007919311,1.0,1.0,-2.736857891082764,0.2820518612861633,2.454805850982666,-0.3361864387989044,0.8968205451965332,0.8968205451965332,0.0,108.0709228515625,123.0,40689.6015625,0.0,1673.9683837890625,1.0,281.541015625,284.2512512207031,295.21795654296875,297.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,35049.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089392781257629,1.0,0.0,0.0,3.5832109451293945,3.5832340717315674,8.567182590013545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.66064453125,0.0,1453.1434326171875,1895.4371337890625,0.0,2553.4287109375,0.8896996974945068,1.0,0.0,3.0,1.0,0.0
12403440,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.8263363838195801,0.2794224619865417,0.2523931264877319,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5976092219352722,0.4711413383483886,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8854448795318604,0.3467947244644165,0.2427263557910919,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8686990141868591,0.3271973729133606,0.3106276392936706,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.7655556797981262,0.2216722816228866,1.0027551651000977,285.7035827636719,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7062072753906,1.0,0.5080158710479736,0.1892246007919311,0.1892246007919311,1.0,1.0,-2.736857891082764,0.2820518612861633,2.454805850982666,-0.3361864387989044,0.8968205451965332,0.8968205451965332,0.0,108.0709228515625,123.0,40689.6015625,0.0,1673.9683837890625,1.0,281.541015625,284.2512512207031,295.21795654296875,297.8182983398437,293.1499938964844,293.1499938964844,281.8500061035156,35049.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089392781257629,1.0,0.0,0.0,3.5832109451293945,3.5832340717315674,8.567182590013545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.66064453125,0.0,1453.1434326171875,1895.4371337890625,0.0,2553.4287109375,0.8896996974945068,1.0,0.0,3.0,1.0,0.0
12403500,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.8258999586105347,0.2807666659355163,0.2535904049873352,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.9990000128746032,0.6003552675247192,0.4741818606853485,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8856950998306274,0.3493528664112091,0.2444947510957718,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8682684302330017,0.3288370668888092,0.3121697604656219,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.7653164863586426,0.2228986471891403,1.0082800388336182,285.8509521484375,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995361328125,285.8613586425781,1.0,0.5109879374504089,0.1907217055559158,0.1907217055559158,1.0,1.0,-2.752568006515503,0.2876706719398498,2.4648971557617188,-0.3341393172740936,0.9042470455169678,0.9042470455169678,0.0,109.4010772705078,123.0,39906.37109375,0.0,1703.386474609375,1.0,281.7970886230469,284.4237670898437,295.19091796875,297.6968078613281,293.1499938964844,293.1499938964844,281.8500061035156,34891.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033660054206848,1.0,0.0,0.0,3.604426383972168,3.60444974899292,8.668932309774391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.27490234375,0.0,1474.861083984375,1895.4371337890625,0.0,2502.239990234375,0.8943607211112976,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8256564140319824,0.282184362411499,0.2548863291740417,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.9990000128746032,0.6031719446182251,0.4770576357841491,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8861467242240906,0.3519867062568664,0.2463443726301193,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8680216670036316,0.3305360376834869,0.3137963414192199,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7652420401573181,0.2241731286048889,1.0140986442565918,285.91070556640625,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129943847656,1.0,0.5140076279640198,0.1921145766973495,0.1921145766973495,1.0,1.0,-2.768750667572021,0.2932492196559906,2.475501537322998,-0.3322421014308929,0.9112981557846068,0.9112981557846068,0.0,110.71426391601562,126.0,40038.78515625,0.0,1733.7412109375,1.0,281.8414306640625,284.4754943847656,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34766.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025010824203491,1.0,0.0,0.0,3.628475427627564,3.628499031066896,8.784997476141143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.3857421875,0.0,1500.1806640625,1895.4371337890625,0.0,2494.31396484375,0.8996219635009766,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232108950614929,0.2836019992828369,0.2566607892513275,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.9990000128746032,0.6069847345352173,0.4849811494350433,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8849647045135498,0.3559467792510986,0.2494603544473648,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.86561518907547,0.3327860236167907,0.3163665235042572,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7633982300758362,0.2258902937173843,1.0234841108322144,285.7487487792969,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199828743934631,0.1949003040790558,0.1949003040790558,1.0,1.0,-2.798524141311645,0.3041130602359772,2.494410991668701,-0.3280775845050812,0.920661687850952,0.920661687850952,0.0,113.8352279663086,129.0,41706.9375,0.0,1793.787353515625,1.0,281.55780029296875,284.2753601074219,295.2944030761719,298.024658203125,293.1499938964844,293.1499938964844,281.25,34848.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212594985961914,1.0,0.0,0.0,3.672171831130981,3.672195672988892,8.997860732051777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.12939453125,0.0,1549.309326171875,1895.4371337890625,0.0,2667.24169921875,0.909440815448761,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232108950614929,0.2836019992828369,0.2566607892513275,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.9990000128746032,0.6069847345352173,0.4849811494350433,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8849647045135498,0.3559467792510986,0.2494603544473648,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.86561518907547,0.3327860236167907,0.3163665235042572,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7633982300758362,0.2258902937173843,1.0234841108322144,285.7487487792969,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199828743934631,0.1949003040790558,0.1949003040790558,1.0,1.0,-2.798524141311645,0.3041130602359772,2.494410991668701,-0.3280775845050812,0.920661687850952,0.920661687850952,0.0,113.8352279663086,129.0,41706.9375,0.0,1793.787353515625,1.0,281.55780029296875,284.2753601074219,295.2944030761719,298.024658203125,293.1499938964844,293.1499938964844,281.25,34848.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212594985961914,1.0,0.0,0.0,3.672171831130981,3.672195672988892,8.997860732051777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.12939453125,0.0,1549.309326171875,1895.4371337890625,0.0,2667.24169921875,0.909440815448761,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177397847175598,0.2836459875106811,0.2570580542087555,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082680225372314,0.4961806237697601,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806586861610413,0.3586401343345642,0.2515984177589416,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860264003276825,0.3337786793708801,0.3176722824573517,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587994933128357,0.2265625298023224,1.0281100273132324,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255463719367981,0.197686031460762,0.197686031460762,1.0,1.0,-2.8221652507781982,0.3141064047813415,2.508058786392212,-0.3234191238880157,0.9271712899208068,0.9271712899208068,0.0,117.64083099365234,132.0,43368.25390625,0.0,1848.6788330078125,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840521514415741,1.0,0.0,0.0,3.708673477172852,3.708698034286499,9.17762918106746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.39453125,0.0,1592.116943359375,1895.4371337890625,0.0,2846.588134765625,0.9177511930465698,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177397847175598,0.2836459875106811,0.2570580542087555,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082680225372314,0.4961806237697601,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806586861610413,0.3586401343345642,0.2515984177589416,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860264003276825,0.3337786793708801,0.3176722824573517,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587994933128357,0.2265625298023224,1.0281100273132324,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255463719367981,0.197686031460762,0.197686031460762,1.0,1.0,-2.8221652507781982,0.3141064047813415,2.508058786392212,-0.3234191238880157,0.9271712899208068,0.9271712899208068,0.0,117.64083099365234,132.0,43368.25390625,0.0,1848.6788330078125,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840521514415741,1.0,0.0,0.0,3.708673477172852,3.708698034286499,9.17762918106746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.39453125,0.0,1592.116943359375,1895.4371337890625,0.0,2846.588134765625,0.9177511930465698,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8109002709388733,0.2830222547054291,0.2567489147186279,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.607546865940094,0.5087330341339111,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8750987648963928,0.3606531322002411,0.253194659948349,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537102341651917,0.3340223729610443,0.318186342716217,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.7529290914535522,0.2265186905860901,1.0292623043060305,285.3575439453125,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.35595703125,1.0,0.5305789113044739,0.2003310322761535,0.2003310322761535,1.0,1.0,-2.8408052921295166,0.3230887651443481,2.517716646194458,-0.3186714947223663,0.9309871792793274,0.9309871792793274,0.0,121.70154571533205,135.0,44914.23828125,0.0,1897.6865234375,1.0,280.9576416015625,283.8337097167969,295.27166748046875,298.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,35268.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562518954277039,1.0,0.0,0.0,3.7366092205047607,3.7366340160369873,9.316411251347744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.4150390625,0.0,1626.0758056640625,1895.4371337890625,0.0,2993.85791015625,0.9241739511489868,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8109002709388733,0.2830222547054291,0.2567489147186279,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.607546865940094,0.5087330341339111,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8750987648963928,0.3606531322002411,0.253194659948349,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537102341651917,0.3340223729610443,0.318186342716217,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.7529290914535522,0.2265186905860901,1.0292623043060305,285.3575439453125,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.35595703125,1.0,0.5305789113044739,0.2003310322761535,0.2003310322761535,1.0,1.0,-2.8408052921295166,0.3230887651443481,2.517716646194458,-0.3186714947223663,0.9309871792793274,0.9309871792793274,0.0,121.70154571533205,135.0,44914.23828125,0.0,1897.6865234375,1.0,280.9576416015625,283.8337097167969,295.27166748046875,298.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,35268.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562518954277039,1.0,0.0,0.0,3.7366092205047607,3.7366340160369873,9.316411251347744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.4150390625,0.0,1626.0758056640625,1895.4371337890625,0.0,2993.85791015625,0.9241739511489868,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8034072518348694,0.2820160984992981,0.2560558319091797,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9990000128746032,0.6052711606025696,0.5215643644332886,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8692585229873657,0.3622510135173797,0.254471093416214,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.846904456615448,0.3337964117527008,0.318211168050766,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.7466696500778198,0.2259939312934875,1.0280576944351196,285.1574401855469,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1558532714844,1.0,0.5350786447525024,0.2029760330915451,0.2029760330915451,1.0,1.0,-2.855513572692871,0.3314822316169739,2.524031400680542,-0.3136466741561889,0.9321150183677672,0.9321150183677672,0.0,125.78128814697266,123.0,46364.234375,0.0,1941.034423828125,1.0,280.657470703125,283.6113586425781,295.2507629394531,298.2912292480469,293.1499938964844,293.1499938964844,280.3500061035156,35517.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693310022354126,1.0,0.0,0.0,3.755298614501953,3.755323648452759,9.409840231455746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.279296875,0.0,1649.7938232421875,1895.4371337890625,0.0,3116.53466796875,0.9285345673561096,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8034072518348694,0.2820160984992981,0.2560558319091797,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9990000128746032,0.6052711606025696,0.5215643644332886,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8692585229873657,0.3622510135173797,0.254471093416214,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.846904456615448,0.3337964117527008,0.318211168050766,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.7466696500778198,0.2259939312934875,1.0280576944351196,285.1574401855469,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1558532714844,1.0,0.5350786447525024,0.2029760330915451,0.2029760330915451,1.0,1.0,-2.855513572692871,0.3314822316169739,2.524031400680542,-0.3136466741561889,0.9321150183677672,0.9321150183677672,0.0,125.78128814697266,123.0,46364.234375,0.0,1941.034423828125,1.0,280.657470703125,283.6113586425781,295.2507629394531,298.2912292480469,293.1499938964844,293.1499938964844,280.3500061035156,35517.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693310022354126,1.0,0.0,0.0,3.755298614501953,3.755323648452759,9.409840231455746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.279296875,0.0,1649.7938232421875,1895.4371337890625,0.0,3116.53466796875,0.9285345673561096,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8021818399429321,0.2814122438430786,0.2555903196334839,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.6038636565208435,0.5229424834251404,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8691037893295288,0.362935721874237,0.2550080418586731,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8460642695426941,0.3335526585578918,0.3180622458457947,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7457168698310852,0.2255977690219879,1.0266295671463013,285.0074768066406,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.29718017578125,284.9973449707031,1.0,0.5349546670913696,0.2042985409498214,0.2042985409498214,1.0,1.0,-2.855379819869995,0.3343070745468139,2.521072626113892,-0.3106269836425781,0.931054949760437,0.931054949760437,0.0,126.1697006225586,123.0,47499.3046875,0.0,1942.67822265625,1.0,280.3984375,283.4357604980469,295.264404296875,298.4263000488281,293.1499938964844,293.1499938964844,280.3500061035156,35659.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773573040962219,1.0,0.0,0.0,3.761216402053833,3.761241436004639,9.43951988574554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.748046875,0.0,1657.830810546875,1895.4371337890625,0.0,3191.809326171875,0.9299253225326538,1.0,0.0,3.0,1.0,0.0
