time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8023850917816162,0.2807019054889679,0.254947155714035,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9990000128746032,0.6027145385742188,0.5212408304214478,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8705055713653564,0.3635068535804748,0.2554017603397369,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8466612100601196,0.3331910967826843,0.3177281320095062,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7459828853607178,0.2251009494066238,1.0244420766830444,284.9453125,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428100585937,1.0,0.5336779356002808,0.2056208401918411,0.2056208401918411,1.0,1.0,-2.8500125408172607,0.336153507232666,2.5138590335845947,-0.3075486123561859,0.9303529262542723,0.9303529262542723,0.0,125.49642944335938,111.0,47560.8828125,0.0,1930.73388671875,1.0,280.3573608398437,283.381103515625,295.2328796386719,298.3516845703125,293.1499938964844,293.1499938964844,280.04998779296875,35784.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805986642837524,1.0,0.0,0.0,3.7642107009887695,3.7642359733581534,9.454556675336788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.53515625,0.0,1662.3232421875,1895.4371337890625,0.0,3222.19091796875,0.9307076930999756,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8064209818840027,0.2791341543197632,0.2534913420677185,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.9990000128746032,0.6017918586730957,0.5107112526893616,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.8772618770599365,0.3644735813140869,0.2560384571552276,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8514517545700073,0.3322741091251373,0.3168230354785919,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7495793104171753,0.2239531427621841,1.0190284252166748,284.7204895019531,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.25567626953125,284.7175598144531,1.0,0.5283018946647644,0.2082654535770416,0.2082654535770416,1.0,1.0,-2.8287911415100098,0.3378337323665619,2.490957498550415,-0.3011170625686645,0.9254941940307616,0.9254941940307616,0.0,121.80447387695312,114.0,48510.48046875,0.0,1878.9893798828125,1.0,280.05731201171875,283.1431884765625,295.2145080566406,298.3961486816406,293.1499938964844,293.1499938964844,279.75,36075.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898667097091675,1.0,0.0,0.0,3.762402296066284,3.76242733001709,9.445473097002832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.65966796875,0.0,1662.437255859375,1895.4371337890625,0.0,3308.961181640625,0.9304885268211364,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8064209818840027,0.2791341543197632,0.2534913420677185,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.9990000128746032,0.6017918586730957,0.5107112526893616,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.8772618770599365,0.3644735813140869,0.2560384571552276,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8514517545700073,0.3322741091251373,0.3168230354785919,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.7495793104171753,0.2239531427621841,1.0190284252166748,284.7204895019531,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.25567626953125,284.7175598144531,1.0,0.5283018946647644,0.2082654535770416,0.2082654535770416,1.0,1.0,-2.8287911415100098,0.3378337323665619,2.490957498550415,-0.3011170625686645,0.9254941940307616,0.9254941940307616,0.0,121.80447387695312,114.0,48510.48046875,0.0,1878.9893798828125,1.0,280.05731201171875,283.1431884765625,295.2145080566406,298.3961486816406,293.1499938964844,293.1499938964844,279.75,36075.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898667097091675,1.0,0.0,0.0,3.762402296066284,3.76242733001709,9.445473097002832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.65966796875,0.0,1662.437255859375,1895.4371337890625,0.0,3308.961181640625,0.9304885268211364,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025939941406,0.8071691393852234,0.2774180471897125,0.2519370913505554,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.9990000128746032,0.6019093990325928,0.5061886310577393,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.502197265625,0.8805446624755859,0.3652601540088653,0.2565755546092987,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8529816269874573,0.3311554491519928,0.3157632946968078,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.7503339052200317,0.2226701825857162,1.0131828784942627,284.5020446777344,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.4999694824219,1.0,0.5254759788513184,0.2109100818634033,0.2109100818634033,1.0,1.0,-2.813817977905273,0.3406956791877746,2.473122358322144,-0.2952382266521454,0.9177343845367432,0.9177343845367432,0.0,120.0076141357422,117.0,49432.3515625,0.0,1846.789306640625,1.0,279.75738525390625,282.911865234375,295.1980895996094,298.4347229003906,293.1499938964844,293.1499938964844,279.45001220703125,36383.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974431157112122,1.0,0.0,0.0,3.749127864837648,3.749152898788452,9.3789407173972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.787109375,0.0,1649.2252197265625,1895.4371337890625,0.0,3379.738525390625,0.9277117252349854,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025939941406,0.8071691393852234,0.2774180471897125,0.2519370913505554,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.9990000128746032,0.6019093990325928,0.5061886310577393,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.502197265625,0.8805446624755859,0.3652601540088653,0.2565755546092987,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8529816269874573,0.3311554491519928,0.3157632946968078,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.7503339052200317,0.2226701825857162,1.0131828784942627,284.5020446777344,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.4999694824219,1.0,0.5254759788513184,0.2109100818634033,0.2109100818634033,1.0,1.0,-2.813817977905273,0.3406956791877746,2.473122358322144,-0.2952382266521454,0.9177343845367432,0.9177343845367432,0.0,120.0076141357422,117.0,49432.3515625,0.0,1846.789306640625,1.0,279.75738525390625,282.911865234375,295.1980895996094,298.4347229003906,293.1499938964844,293.1499938964844,279.45001220703125,36383.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974431157112122,1.0,0.0,0.0,3.749127864837648,3.749152898788452,9.3789407173972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.787109375,0.0,1649.2252197265625,1895.4371337890625,0.0,3379.738525390625,0.9277117252349854,1.0,0.0,3.0,1.0,0.0
12404460,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.297119140625,0.8051837682723999,0.275615781545639,0.2503480911254883,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2965393066406,0.9990000128746032,0.6012697219848633,0.5066559910774231,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2968139648437,0.8808407783508301,0.3659326732158661,0.2570661604404449,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29693603515625,0.8517242670059204,0.3299004435539245,0.3146185874938965,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974548339844,0.7486796975135803,0.2212913781404495,1.0071444511413574,284.2967224121094,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951354980469,1.0,0.5241722464561462,0.2138055860996246,0.2138055860996246,1.0,1.0,-2.804422378540039,0.3451627790927887,2.4592597484588623,-0.2888549864292145,0.9073341488838196,0.9073341488838196,0.0,119.78140258789062,120.0,50355.62890625,0.0,1831.0316162109373,1.0,279.45751953125,282.6918640136719,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36704.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904347598552704,1.0,0.0,0.0,3.7239816188812256,3.724006414413452,9.253549251297954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.00146484375,0.0,1622.4224853515625,1895.4371337890625,0.0,3444.075439453125,0.922287106513977,1.0,0.0,3.0,1.0,0.0
12404520,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.297119140625,0.8051837682723999,0.275615781545639,0.2503480911254883,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2965393066406,0.9990000128746032,0.6012697219848633,0.5066559910774231,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2968139648437,0.8808407783508301,0.3659326732158661,0.2570661604404449,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29693603515625,0.8517242670059204,0.3299004435539245,0.3146185874938965,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974548339844,0.7486796975135803,0.2212913781404495,1.0071444511413574,284.2967224121094,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951354980469,1.0,0.5241722464561462,0.2138055860996246,0.2138055860996246,1.0,1.0,-2.804422378540039,0.3451627790927887,2.4592597484588623,-0.2888549864292145,0.9073341488838196,0.9073341488838196,0.0,119.78140258789062,120.0,50355.62890625,0.0,1831.0316162109373,1.0,279.45751953125,282.6918640136719,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36704.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904347598552704,1.0,0.0,0.0,3.7239816188812256,3.724006414413452,9.253549251297954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.00146484375,0.0,1622.4224853515625,1895.4371337890625,0.0,3444.075439453125,0.922287106513977,1.0,0.0,3.0,1.0,0.0
12404580,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.103515625,0.8014269471168518,0.2737564146518707,0.248733788728714,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.9990000128746032,0.5994679927825928,0.510314404964447,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.103271484375,0.8792106509208679,0.3665180206298828,0.2575166821479797,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8486942052841187,0.3285453617572784,0.3134051859378814,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.103759765625,0.7454975843429565,0.2198380827903747,1.00090754032135,284.10321044921875,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.1021423339844,1.0,0.5239415764808655,0.2167011052370071,0.2167011052370071,1.0,1.0,-2.7984635829925537,0.3503443300724029,2.4481194019317627,-0.2825014591217041,0.8944348096847534,0.8944348096847534,0.0,120.5513687133789,123.0,51264.5078125,0.0,1825.43017578125,1.0,279.15777587890625,282.4833984375,295.1767272949219,298.5255432128906,293.1499938964844,293.1499938964844,279.45001220703125,37044.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109724760055542,1.0,0.0,0.0,3.6862075328826895,3.686232089996338,9.066775419341866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.5087890625,0.0,1581.714599609375,1895.4371337890625,0.0,3505.626708984375,0.9140622615814208,1.0,0.0,3.0,1.0,0.0
12404640,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.103515625,0.8014269471168518,0.2737564146518707,0.248733788728714,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.9990000128746032,0.5994679927825928,0.510314404964447,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.103271484375,0.8792106509208679,0.3665180206298828,0.2575166821479797,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8486942052841187,0.3285453617572784,0.3134051859378814,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.103759765625,0.7454975843429565,0.2198380827903747,1.00090754032135,284.10321044921875,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.1021423339844,1.0,0.5239415764808655,0.2167011052370071,0.2167011052370071,1.0,1.0,-2.7984635829925537,0.3503443300724029,2.4481194019317627,-0.2825014591217041,0.8944348096847534,0.8944348096847534,0.0,120.5513687133789,123.0,51264.5078125,0.0,1825.43017578125,1.0,279.15777587890625,282.4833984375,295.1767272949219,298.5255432128906,293.1499938964844,293.1499938964844,279.45001220703125,37044.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109724760055542,1.0,0.0,0.0,3.6862075328826895,3.686232089996338,9.066775419341866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.5087890625,0.0,1581.714599609375,1895.4371337890625,0.0,3505.626708984375,0.9140622615814208,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356262207031,0.7994714379310608,0.2732902765274048,0.2480827718973159,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2394104003906,0.9990000128746032,0.5987228155136108,0.5126190185546875,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23760986328125,0.8782615065574646,0.3672748804092407,0.2578586637973785,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.8470443487167358,0.3282315731048584,0.3129150867462158,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.233642578125,0.7437947988510132,0.2193643599748611,0.9981693029403688,284.2382507324219,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2482604980469,1.0,0.524145245552063,0.218148872256279,0.218148872256279,1.0,1.0,-2.7969777584075928,0.3532469272613525,2.44373083114624,-0.2793763279914856,0.8909682035446167,0.8909682035446167,0.0,121.12269592285156,123.0,50085.56640625,0.0,1825.837646484375,1.0,279.40191650390625,282.6475830078125,295.1058654785156,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37029.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90289306640625,1.0,0.0,0.0,3.666351556777954,3.6663758754730233,8.969361147137533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.70361328125,0.0,1559.17529296875,1895.4371337890625,0.0,3430.537109375,0.9096784591674804,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987670898437,0.7984917163848877,0.2733123004436493,0.2479405850172042,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2996826171875,0.9990000128746032,0.5984922051429749,0.5141600370407104,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992553710937,0.8782232999801636,0.3685268759727478,0.2586006820201874,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.299072265625,0.8461974859237671,0.3283570110797882,0.3128749132156372,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982788085937,0.7428140640258789,0.219227060675621,0.9969785809516908,284.2994079589844,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.1877746582031,284.3019104003906,1.0,0.5246175527572632,0.2195000350475311,0.2195000350475311,1.0,1.0,-2.7980666160583496,0.3564805388450622,2.4415860176086426,-0.2764994502067566,0.8872887492179871,0.8872887492179871,0.0,121.58075714111328,111.0,49864.625,0.0,1829.693359375,1.0,279.4423828125,282.7044677734375,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979083895683289,1.0,0.0,0.0,3.6484487056732178,3.648473024368286,8.881979738362134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.15576171875,0.0,1538.8253173828125,1895.4371337890625,0.0,3384.079833984375,0.9056254625320436,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047232031822205,0.2740764319896698,0.2483108788728714,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003162860870361,0.5033747553825378,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869385719299316,0.3717867434024811,0.260613352060318,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525125980377197,0.3293607532978058,0.3134756684303283,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478327751159668,0.219573974609375,0.9970749020576476,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222023755311966,0.2222023755311966,1.0,1.0,-2.7888240814208984,0.36061891913414,2.4282052516937256,-0.2701979875564575,0.8830747604370117,0.8830747604370117,0.0,118.31488800048828,114.0,48363.1484375,0.0,1799.8310546875,1.0,279.7416381835937,282.9331359863281,295.086669921875,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845616579055786,1.0,0.0,0.0,3.617919921875,3.61794376373291,8.733959475648589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.94775390625,0.0,1503.68359375,1895.4371337890625,0.0,3259.314208984375,0.8986886143684387,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047232031822205,0.2740764319896698,0.2483108788728714,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003162860870361,0.5033747553825378,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869385719299316,0.3717867434024811,0.260613352060318,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525125980377197,0.3293607532978058,0.3134756684303283,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478327751159668,0.219573974609375,0.9970749020576476,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222023755311966,0.2222023755311966,1.0,1.0,-2.7888240814208984,0.36061891913414,2.4282052516937256,-0.2701979875564575,0.8830747604370117,0.8830747604370117,0.0,118.31488800048828,114.0,48363.1484375,0.0,1799.8310546875,1.0,279.7416381835937,282.9331359863281,295.086669921875,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845616579055786,1.0,0.0,0.0,3.617919921875,3.61794376373291,8.733959475648589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.94775390625,0.0,1503.68359375,1895.4371337890625,0.0,3259.314208984375,0.8986886143684387,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8100427985191345,0.2753949761390686,0.2493054568767547,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.9990000128746032,0.605267345905304,0.4955799579620361,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.8946589231491089,0.3756496608257293,0.2631434202194214,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8580555319786072,0.3310182392597198,0.3148173093795776,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.7523488998413086,0.2205050885677337,1.0002583265304563,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142639160156,1.0,0.5198644995689392,0.224904716014862,0.224904716014862,1.0,1.0,-2.789111375808716,0.3667503893375397,2.422361135482788,-0.264455109834671,0.8815459609031677,0.8815459609031677,0.0,116.22947692871094,117.0,46963.15234375,0.0,1790.329345703125,1.0,280.0413818359375,283.1582946777344,295.0826416015625,298.075927734375,293.1499938964844,293.1499938964844,280.3500061035156,36545.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722690939903259,1.0,0.0,0.0,3.596602439880371,3.596626043319702,8.631338346276607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6025390625,0.0,1478.58984375,1895.4371337890625,0.0,3144.0947265625,0.8937617540359497,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8100427985191345,0.2753949761390686,0.2493054568767547,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.9990000128746032,0.605267345905304,0.4955799579620361,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.8946589231491089,0.3756496608257293,0.2631434202194214,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8580555319786072,0.3310182392597198,0.3148173093795776,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.7523488998413086,0.2205050885677337,1.0002583265304563,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142639160156,1.0,0.5198644995689392,0.224904716014862,0.224904716014862,1.0,1.0,-2.789111375808716,0.3667503893375397,2.422361135482788,-0.264455109834671,0.8815459609031677,0.8815459609031677,0.0,116.22947692871094,117.0,46963.15234375,0.0,1790.329345703125,1.0,280.0413818359375,283.1582946777344,295.0826416015625,298.075927734375,293.1499938964844,293.1499938964844,280.3500061035156,36545.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722690939903259,1.0,0.0,0.0,3.596602439880371,3.596626043319702,8.631338346276607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6025390625,0.0,1478.58984375,1895.4371337890625,0.0,3144.0947265625,0.8937617540359497,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8136371970176697,0.2770458161830902,0.2506745457649231,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6110165119171143,0.4915619790554046,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9004988670349121,0.3798950910568237,0.2659990191459656,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8619890809059143,0.3330820202827453,0.3166303038597107,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.755635142326355,0.2218337804079055,1.0055917501449585,284.922119140625,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9245300292969,1.0,0.5206419229507446,0.2275083363056183,0.2275083363056183,1.0,1.0,-2.7979416847229004,0.3745038211345672,2.4234378337860107,-0.2588420212268829,0.8828570246696472,0.8828570246696472,0.0,115.48487854003906,120.0,45722.56640625,0.0,1800.3109130859375,1.0,280.3412475585937,283.3843078613281,295.08056640625,297.9941101074219,293.1499938964844,293.1499938964844,280.6499938964844,36247.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610472679138184,1.0,0.0,0.0,3.58636736869812,3.586390972137451,8.582283612668107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0576171875,0.0,1465.342529296875,1895.4371337890625,0.0,3038.827392578125,0.8912690281867981,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8136371970176697,0.2770458161830902,0.2506745457649231,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6110165119171143,0.4915619790554046,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9004988670349121,0.3798950910568237,0.2659990191459656,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8619890809059143,0.3330820202827453,0.3166303038597107,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.755635142326355,0.2218337804079055,1.0055917501449585,284.922119140625,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9245300292969,1.0,0.5206419229507446,0.2275083363056183,0.2275083363056183,1.0,1.0,-2.7979416847229004,0.3745038211345672,2.4234378337860107,-0.2588420212268829,0.8828570246696472,0.8828570246696472,0.0,115.48487854003906,120.0,45722.56640625,0.0,1800.3109130859375,1.0,280.3412475585937,283.3843078613281,295.08056640625,297.9941101074219,293.1499938964844,293.1499938964844,280.6499938964844,36247.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610472679138184,1.0,0.0,0.0,3.58636736869812,3.586390972137451,8.582283612668107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0576171875,0.0,1465.342529296875,1895.4371337890625,0.0,3038.827392578125,0.8912690281867981,1.0,0.0,3.0,1.0,0.0
12405180,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8160565495491028,0.2789455950260162,0.2523053288459778,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9990000128746032,0.6167981624603271,0.4901853799819946,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9049640893936156,0.3843988478183746,0.269074022769928,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8647193908691406,0.3354419767856598,0.3187682628631592,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7580044269561768,0.2234476059675216,1.0124428272247314,285.13348388671875,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.13592529296875,1.0,0.5227863192558289,0.2301119565963745,0.2301119565963745,1.0,1.0,-2.8127408027648926,0.3836098909378052,2.429130792617798,-0.2531760036945343,0.8869945406913757,0.8869945406913757,0.0,115.66124725341795,123.0,44626.4765625,0.0,1824.00830078125,1.0,280.6412048339844,283.60986328125,295.0787658691406,297.9222717285156,293.1499938964844,293.1499938964844,280.95001220703125,35929.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508431315422058,1.0,0.0,0.0,3.588031768798828,3.588055372238159,8.590251354689826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.896484375,0.0,1464.79443359375,1895.4371337890625,0.0,2943.16845703125,0.8914126753807068,1.0,0.0,3.0,1.0,0.0
12405240,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8160565495491028,0.2789455950260162,0.2523053288459778,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9990000128746032,0.6167981624603271,0.4901853799819946,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9049640893936156,0.3843988478183746,0.269074022769928,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8647193908691406,0.3354419767856598,0.3187682628631592,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7580044269561768,0.2234476059675216,1.0124428272247314,285.13348388671875,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.13592529296875,1.0,0.5227863192558289,0.2301119565963745,0.2301119565963745,1.0,1.0,-2.8127408027648926,0.3836098909378052,2.429130792617798,-0.2531760036945343,0.8869945406913757,0.8869945406913757,0.0,115.66124725341795,123.0,44626.4765625,0.0,1824.00830078125,1.0,280.6412048339844,283.60986328125,295.0787658691406,297.9222717285156,293.1499938964844,293.1499938964844,280.95001220703125,35929.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508431315422058,1.0,0.0,0.0,3.588031768798828,3.588055372238159,8.590251354689826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.896484375,0.0,1464.79443359375,1895.4371337890625,0.0,2943.16845703125,0.8914126753807068,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8168447613716125,0.279956042766571,0.2531680166721344,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9990000128746032,0.619599461555481,0.4903671443462372,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9067245125770568,0.3867129385471344,0.2706454992294311,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8656409382820129,0.3366985917091369,0.3199085593223572,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.7588372230529785,0.2243263125419616,1.0162183046340942,285.2820129394531,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923889160156,1.0,0.5242578983306885,0.2314137667417526,0.2314137667417526,1.0,1.0,-2.8217904567718506,0.3885620534420013,2.4332284927368164,-0.2502996921539306,0.89063960313797,0.89063960313797,0.0,116.04029083251952,123.0,43646.453125,0.0,1839.9161376953125,1.0,280.8970642089844,283.7801513671875,295.054931640625,297.7906494140625,293.1499938964844,293.1499938964844,280.95001220703125,35756.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439334630966187,1.0,0.0,0.0,3.593159437179565,3.5931830406188965,8.61482192249241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.56591796875,0.0,1469.0511474609375,1895.4371337890625,0.0,2878.486572265625,0.8924680948257446,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8176144361495972,0.28105029463768,0.2541482150554657,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.9990000128746032,0.6223943829536438,0.4908021688461303,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.9084556698799132,0.3891169726848602,0.2723146975040436,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8665165305137634,0.3380423784255981,0.3211647272109985,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.7596451044082642,0.225276693701744,1.0204213857650757,285.3443603515625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.31268310546875,285.3467712402344,1.0,0.5259613990783691,0.2325693368911743,0.2325693368911743,1.0,1.0,-2.832056760787964,0.3934906125068664,2.438565969467163,-0.2477165013551712,0.8939427733421326,0.8939427733421326,0.0,116.53194427490234,126.0,43651.8515625,0.0,1858.3746337890625,1.0,280.9412536621094,283.8341064453125,295.0769348144531,297.8586730957031,293.1499938964844,293.1499938964844,281.25,35609.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415714502334595,1.0,0.0,0.0,3.601702690124512,3.601726055145264,8.655835586068861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.18359375,0.0,1477.2098388671875,1895.4371337890625,0.0,2856.40087890625,0.8942354321479797,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.8185732960700989,0.2833419740200043,0.2561726570129394,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.9990000128746032,0.6278091073036194,0.4928763508796692,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.911201238632202,0.3940387666225433,0.2757104635238647,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.86763995885849,0.340846449136734,0.3237753808498382,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.7607535123825073,0.2272776067256927,1.0292837619781494,285.5533752441406,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3374938964844,285.5556640625,1.0,0.529915452003479,0.2348804622888565,0.2348804622888565,1.0,1.0,-2.8548498153686523,0.4038957357406616,2.450953960418701,-0.242485374212265,0.9036688208580016,0.9036688208580016,0.0,117.92205047607422,129.0,42766.3125,0.0,1901.2415771484373,1.0,281.241455078125,284.0560913085937,295.07489013671875,297.80108642578125,293.1499938964844,293.1499938964844,280.95001220703125,35302.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331019878387451,1.0,0.0,0.0,3.6268677711486816,3.6268913745880127,8.77721504366491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.27783203125,0.0,1502.3983154296875,1895.4371337890625,0.0,2777.340576171875,0.899643063545227,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.8185732960700989,0.2833419740200043,0.2561726570129394,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.9990000128746032,0.6278091073036194,0.4928763508796692,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.911201238632202,0.3940387666225433,0.2757104635238647,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.86763995885849,0.340846449136734,0.3237753808498382,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.7607535123825073,0.2272776067256927,1.0292837619781494,285.5533752441406,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3374938964844,285.5556640625,1.0,0.529915452003479,0.2348804622888565,0.2348804622888565,1.0,1.0,-2.8548498153686523,0.4038957357406616,2.450953960418701,-0.242485374212265,0.9036688208580016,0.9036688208580016,0.0,117.92205047607422,129.0,42766.3125,0.0,1901.2415771484373,1.0,281.241455078125,284.0560913085937,295.07489013671875,297.80108642578125,293.1499938964844,293.1499938964844,280.95001220703125,35302.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331019878387451,1.0,0.0,0.0,3.6268677711486816,3.6268913745880127,8.77721504366491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.27783203125,0.0,1502.3983154296875,1895.4371337890625,0.0,2777.340576171875,0.899643063545227,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8172252178192139,0.2843190729618072,0.2575232088565826,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.9990000128746032,0.6311553716659546,0.4980696141719818,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.911130428314209,0.3976012766361236,0.2785574197769165,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.8664365410804749,0.3425737023353576,0.3258300721645355,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7598605751991272,0.2285268306732177,1.0364248752593994,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.39117431640625,1.0,0.534292995929718,0.2371915727853775,0.2371915727853775,1.0,1.0,-2.877193689346313,0.4143407940864563,2.462852716445923,-0.2370079755783081,0.908276617527008,0.908276617527008,0.0,120.13760375976562,132.0,44375.51171875,0.0,1948.0418701171875,1.0,280.9578857421875,283.8652038574219,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35363.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491607904434204,1.0,0.0,0.0,3.6513760089874254,3.651399850845337,8.896238341549179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4755859375,0.0,1529.9385986328125,1895.4371337890625,0.0,2927.4111328125,0.9051393270492554,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8172252178192139,0.2843190729618072,0.2575232088565826,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.9990000128746032,0.6311553716659546,0.4980696141719818,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.911130428314209,0.3976012766361236,0.2785574197769165,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.8664365410804749,0.3425737023353576,0.3258300721645355,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7598605751991272,0.2285268306732177,1.0364248752593994,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.39117431640625,1.0,0.534292995929718,0.2371915727853775,0.2371915727853775,1.0,1.0,-2.877193689346313,0.4143407940864563,2.462852716445923,-0.2370079755783081,0.908276617527008,0.908276617527008,0.0,120.13760375976562,132.0,44375.51171875,0.0,1948.0418701171875,1.0,280.9578857421875,283.8652038574219,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35363.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491607904434204,1.0,0.0,0.0,3.6513760089874254,3.651399850845337,8.896238341549179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.4755859375,0.0,1529.9385986328125,1895.4371337890625,0.0,2927.4111328125,0.9051393270492554,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124456405639648,0.2839841246604919,0.2575476169586181,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317178606987,0.5073387026786804,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907137930393219,0.3998351097106933,0.2803669571876526,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618502616882324,0.3430570065975189,0.3266335129737854,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559033632278442,0.2287711352109909,1.0389989614486694,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385727286338806,0.2392733544111251,0.2392733544111251,1.0,1.0,-2.8946027755737305,0.4232797026634216,2.471323013305664,-0.2319271266460418,0.9101428985595704,0.9101428985595704,0.0,123.28878784179688,135.0,45938.42578125,0.0,1991.99462890625,1.0,280.6581420898437,283.6532592773437,295.16143798828125,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660203218460083,1.0,0.0,0.0,3.669368505477905,3.6693925857543945,8.984127930489194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.58642578125,0.0,1551.3306884765625,1895.4371337890625,0.0,3085.47705078125,0.9092774391174316,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124456405639648,0.2839841246604919,0.2575476169586181,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317178606987,0.5073387026786804,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907137930393219,0.3998351097106933,0.2803669571876526,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618502616882324,0.3430570065975189,0.3266335129737854,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559033632278442,0.2287711352109909,1.0389989614486694,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385727286338806,0.2392733544111251,0.2392733544111251,1.0,1.0,-2.8946027755737305,0.4232797026634216,2.471323013305664,-0.2319271266460418,0.9101428985595704,0.9101428985595704,0.0,123.28878784179688,135.0,45938.42578125,0.0,1991.99462890625,1.0,280.6581420898437,283.6532592773437,295.16143798828125,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660203218460083,1.0,0.0,0.0,3.669368505477905,3.6693925857543945,8.984127930489194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.58642578125,0.0,1551.3306884765625,1895.4371337890625,0.0,3085.47705078125,0.9092774391174316,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059840202331543,0.2830436527729034,0.2569314837455749,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301041841506958,0.5184686779975891,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.901678740978241,0.4013820886611938,0.2816301584243774,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8557653427124023,0.342824250459671,0.3266785144805908,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7504713535308838,0.2283527553081512,1.038355588912964,285.0142822265625,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425610542297363,0.2413551360368728,0.2413551360368728,1.0,1.0,-2.9080426692962646,0.4314061403274536,2.476636409759521,-0.2267815321683883,0.9094321727752686,0.9094321727752686,0.0,126.85343170166016,138.0,47402.23828125,0.0,2031.8665771484373,1.0,280.3580322265625,283.44012451171875,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35756.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799034357070923,1.0,0.0,0.0,3.679180145263672,3.67920446395874,9.032238494910416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.478515625,0.0,1564.041259765625,1895.4371337890625,0.0,3215.675537109375,0.9116221070289612,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059840202331543,0.2830436527729034,0.2569314837455749,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301041841506958,0.5184686779975891,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.901678740978241,0.4013820886611938,0.2816301584243774,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8557653427124023,0.342824250459671,0.3266785144805908,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7504713535308838,0.2283527553081512,1.038355588912964,285.0142822265625,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425610542297363,0.2413551360368728,0.2413551360368728,1.0,1.0,-2.9080426692962646,0.4314061403274536,2.476636409759521,-0.2267815321683883,0.9094321727752686,0.9094321727752686,0.0,126.85343170166016,138.0,47402.23828125,0.0,2031.8665771484373,1.0,280.3580322265625,283.44012451171875,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35756.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799034357070923,1.0,0.0,0.0,3.679180145263672,3.67920446395874,9.032238494910416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.478515625,0.0,1564.041259765625,1895.4371337890625,0.0,3215.675537109375,0.9116221070289612,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8025080561637878,0.2824556231498718,0.2565236985683441,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.6286582946777344,0.5242293477058411,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8988472819328308,0.402006447315216,0.2821650505065918,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8525869846343994,0.3425511419773102,0.3265507519245147,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7475818991661072,0.2279839664697647,1.0372891426086426,284.8738098144531,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.86492919921875,1.0,0.5444308519363403,0.2423960268497467,0.2423960268497467,1.0,1.0,-2.9136855602264404,0.4352560341358185,2.478429317474365,-0.224185973405838,0.9075700640678406,0.9075700640678406,0.0,128.67506408691406,138.0,48596.15234375,0.0,2050.322021484375,1.0,280.1004638671875,283.27423095703125,295.1586608886719,298.3837280273437,293.1499938964844,293.1499938964844,280.04998779296875,35891.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880274891853333,1.0,0.0,0.0,3.680854320526123,3.680878639221192,9.040460895448632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.36279296875,0.0,1566.9486083984375,1895.4371337890625,0.0,3291.75634765625,0.9120550751686096,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.7988023161888123,0.281769186258316,0.2559797167778015,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9990000128746032,0.6267803907394409,0.5302294492721558,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8957858085632324,0.4025123119354248,0.2825751006603241,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8492293357849121,0.3421636521816253,0.3262752294540405,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7445105314254761,0.2275080680847168,1.0356156826019287,284.8240966796875,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229064941406,1.0,0.546203076839447,0.2434201091527938,0.2434201091527938,1.0,1.0,-2.9183952808380127,0.4388722777366638,2.479522943496704,-0.2216124087572097,0.9061839580535888,0.9061839580535888,0.0,130.5472869873047,141.0,48786.37109375,0.0,2067.525390625,1.0,280.0578918457031,283.2291259765625,295.1298217773437,298.3172912597656,293.1499938964844,293.1499938964844,279.75,36006.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915682435035706,1.0,0.0,0.0,3.6797306537628174,3.6797549724578857,9.034941399477248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8955078125,0.0,1566.549560546875,1895.4371337890625,0.0,3324.870849609375,0.911913812160492,1.0,0.0,3.0,1.0,0.0
