time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.7915623784065247,0.2802882194519043,0.254821240901947,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.9990000128746032,0.6219304800033569,0.5420196652412415,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.8898364901542664,0.4033602178096771,0.2833055853843689,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8427208662033081,0.3412288129329681,0.3255857229232788,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.7384893298149109,0.2264033108949661,1.031542181968689,284.6382141113281,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.63726806640625,1.0,0.5495070815086365,0.245468258857727,0.245468258857727,1.0,1.0,-2.9263293743133545,0.4458048343658447,2.4805245399475098,-0.2164418548345565,0.900480329990387,0.900480329990387,0.0,134.2322235107422,129.0,50113.18359375,0.0,2099.269775390625,1.0,279.758056640625,283.0234375,295.1184997558594,298.3875732421875,293.1499938964844,293.1499938964844,279.45001220703125,36275.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018928408622742,1.0,0.0,0.0,3.6702957153320312,3.6703200340271,8.988669719656173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.62158203125,0.0,1557.9417724609375,1895.4371337890625,0.0,3421.22216796875,0.9099846482276917,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.7915623784065247,0.2802882194519043,0.254821240901947,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.9990000128746032,0.6219304800033569,0.5420196652412415,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.8898364901542664,0.4033602178096771,0.2833055853843689,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8427208662033081,0.3412288129329681,0.3255857229232788,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.7384893298149109,0.2264033108949661,1.031542181968689,284.6382141113281,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.63726806640625,1.0,0.5495070815086365,0.245468258857727,0.245468258857727,1.0,1.0,-2.9263293743133545,0.4458048343658447,2.4805245399475098,-0.2164418548345565,0.900480329990387,0.900480329990387,0.0,134.2322235107422,129.0,50113.18359375,0.0,2099.269775390625,1.0,279.758056640625,283.0234375,295.1184997558594,298.3875732421875,293.1499938964844,293.1499938964844,279.45001220703125,36275.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018928408622742,1.0,0.0,0.0,3.6702957153320312,3.6703200340271,8.988669719656173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.62158203125,0.0,1557.9417724609375,1895.4371337890625,0.0,3421.22216796875,0.9099846482276917,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4448547363281,0.7906385660171509,0.2786203622817993,0.2533618211746216,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441833496094,0.9990000128746032,0.6166576743125916,0.5407524108886719,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444274902344,0.8910335302352905,0.4039486944675445,0.2837531268596649,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446105957031,0.8424769639968872,0.3400560915470123,0.324527770280838,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452209472656,0.7377665042877197,0.225100040435791,1.02589213848114,284.4443664550781,284.95001220703125,297.4634094238281,292.07391357421875,297.259765625,297.2001342773437,284.4425354003906,1.0,0.5471432209014893,0.2475164085626602,0.2475164085626602,1.0,1.0,-2.91555404663086,0.448458731174469,2.467095375061035,-0.21108078956604,0.8921674489974976,0.8921674489974976,0.0,133.46932983398438,117.0,51189.484375,0.0,2077.18896484375,1.0,279.4581604003906,282.8131103515625,295.1084899902344,298.4505615234375,293.1499938964844,293.1499938964844,279.75,36572.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111785292625428,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889457490113273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.2431640625,0.0,1537.432861328125,1895.4371337890625,0.0,3507.53759765625,0.9056438207626344,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4448547363281,0.7906385660171509,0.2786203622817993,0.2533618211746216,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441833496094,0.9990000128746032,0.6166576743125916,0.5407524108886719,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444274902344,0.8910335302352905,0.4039486944675445,0.2837531268596649,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446105957031,0.8424769639968872,0.3400560915470123,0.324527770280838,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452209472656,0.7377665042877197,0.225100040435791,1.02589213848114,284.4443664550781,284.95001220703125,297.4634094238281,292.07391357421875,297.259765625,297.2001342773437,284.4425354003906,1.0,0.5471432209014893,0.2475164085626602,0.2475164085626602,1.0,1.0,-2.91555404663086,0.448458731174469,2.467095375061035,-0.21108078956604,0.8921674489974976,0.8921674489974976,0.0,133.46932983398438,117.0,51189.484375,0.0,2077.18896484375,1.0,279.4581604003906,282.8131103515625,295.1084899902344,298.4505615234375,293.1499938964844,293.1499938964844,279.75,36572.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111785292625428,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889457490113273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.2431640625,0.0,1537.432861328125,1895.4371337890625,0.0,3507.53759765625,0.9056438207626344,1.0,0.0,3.0,1.0,0.0
12406260,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.796359658241272,0.2782177925109863,0.2524627149105072,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078186035156,0.9990000128746032,0.615373969078064,0.527633011341095,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.8995513916015625,0.40585857629776,0.2846448421478271,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.8485673666000366,0.3399199545383453,0.3238904178142547,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423954606056213,0.2244986444711685,1.0212675333023071,284.60772705078125,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6083984375,1.0,0.5411973595619202,0.2496376037597656,0.2496376037597656,1.0,1.0,-2.8934566974639893,0.4486500322818756,2.4448065757751465,-0.2059221416711807,0.8889343738555908,0.8889343738555908,0.0,128.88446044921875,105.0,49610.47265625,0.0,2017.5262451171875,1.0,279.7420959472656,283.0060729980469,295.0282287597656,298.20733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36509.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990949988365173,1.0,0.0,0.0,3.630192518234253,3.630216360092163,8.793314805188857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.38525390625,0.0,1515.03271484375,1895.4371337890625,0.0,3395.146728515625,0.9012112617492676,1.0,0.0,3.0,1.0,0.0
12406320,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.796359658241272,0.2782177925109863,0.2524627149105072,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078186035156,0.9990000128746032,0.615373969078064,0.527633011341095,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.8995513916015625,0.40585857629776,0.2846448421478271,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.8485673666000366,0.3399199545383453,0.3238904178142547,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423954606056213,0.2244986444711685,1.0212675333023071,284.60772705078125,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6083984375,1.0,0.5411973595619202,0.2496376037597656,0.2496376037597656,1.0,1.0,-2.8934566974639893,0.4486500322818756,2.4448065757751465,-0.2059221416711807,0.8889343738555908,0.8889343738555908,0.0,128.88446044921875,105.0,49610.47265625,0.0,2017.5262451171875,1.0,279.7420959472656,283.0060729980469,295.0282287597656,298.20733642578125,293.1499938964844,293.1499938964844,280.04998779296875,36509.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990949988365173,1.0,0.0,0.0,3.630192518234253,3.630216360092163,8.793314805188857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.38525390625,0.0,1515.03271484375,1895.4371337890625,0.0,3395.146728515625,0.9012112617492676,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089020252227783,0.278955340385437,0.2526874542236328,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193363666534424,0.5044494867324829,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163890480995178,0.4089638292789459,0.2864548861980438,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614808917045593,0.3409101665019989,0.3243524432182312,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529341578483582,0.2248253226280212,1.02061665058136,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330493450164795,0.2517587840557098,0.2517587840557098,1.0,1.0,-2.8678133487701416,0.4479621648788452,2.419851064682007,-0.2008731812238693,0.8881418108940125,0.8881418108940125,0.0,121.52212524414062,108.0,47928.37109375,0.0,1939.359375,1.0,280.0415344238281,283.2068786621094,295.0088195800781,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848890662193298,1.0,0.0,0.0,3.6168406009674072,3.616864442825317,8.728749776309996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43310546875,0.0,1499.112548828125,1895.4371337890625,0.0,3262.3798828125,0.898119330406189,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089020252227783,0.278955340385437,0.2526874542236328,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193363666534424,0.5044494867324829,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163890480995178,0.4089638292789459,0.2864548861980438,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614808917045593,0.3409101665019989,0.3243524432182312,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529341578483582,0.2248253226280212,1.02061665058136,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330493450164795,0.2517587840557098,0.2517587840557098,1.0,1.0,-2.8678133487701416,0.4479621648788452,2.419851064682007,-0.2008731812238693,0.8881418108940125,0.8881418108940125,0.0,121.52212524414062,108.0,47928.37109375,0.0,1939.359375,1.0,280.0415344238281,283.2068786621094,295.0088195800781,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848890662193298,1.0,0.0,0.0,3.6168406009674072,3.616864442825317,8.728749776309996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43310546875,0.0,1499.112548828125,1895.4371337890625,0.0,3262.3798828125,0.898119330406189,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8140943050384521,0.2795287668704986,0.2530282139778137,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6228691339492798,0.4953106641769409,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9242429733276368,0.4107356369495392,0.2875441908836365,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8671781420707703,0.3416436314582824,0.3248565793037414,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7576413154602051,0.2252159565687179,1.0215312242507937,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.92138671875,1.0,0.5305961966514587,0.2528193891048431,0.2528193891048431,1.0,1.0,-2.860236406326294,0.4488332569599151,2.411403179168701,-0.1985210627317428,0.8891502022743225,0.8891502022743225,0.0,118.78571319580078,108.0,46655.3046875,0.0,1913.7802734375,1.0,280.2977600097656,283.3657531738281,294.9840393066406,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36223.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758177161216736,1.0,0.0,0.0,3.612858533859253,3.612882137298584,8.709538974471798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.927734375,0.0,1493.8914794921875,1895.4371337890625,0.0,3177.37451171875,0.8971869349479675,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8184747695922852,0.2802416086196899,0.2535687685012817,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.6268935203552246,0.4880530834197998,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311560988426208,0.412660002708435,0.2888030707836151,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.872129499912262,0.3425313830375671,0.3255752325057983,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7617610096931458,0.2257340252399444,1.0233074426651,284.96044921875,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.9616394042969,1.0,0.5289084315299988,0.254016101360321,0.254016101360321,1.0,1.0,-2.856668710708618,0.4509543776512146,2.405714273452759,-0.1956853568553924,0.8897466659545898,0.8897466659545898,0.0,116.74078369140624,111.0,46398.0234375,0.0,1898.083251953125,1.0,280.3414306640625,283.40936279296875,295.0054626464844,297.9649963378906,293.1499938964844,293.1499938964844,280.6499938964844,36118.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711646199226379,1.0,0.0,0.0,3.611604928970337,3.611628770828247,8.703497087481082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.99658203125,0.0,1491.749267578125,1895.4371337890625,0.0,3133.7353515625,0.8968001008033752,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8251738548278809,0.2818746864795685,0.2548590898513794,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9990000128746032,0.6350885629653931,0.4779048264026642,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9420608282089232,0.4166780710220337,0.291471928358078,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8799233436584473,0.3445618152618408,0.3272927105426788,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7683185338973999,0.2270266562700271,1.02817702293396,285.15069580078125,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1523132324219,1.0,0.527445375919342,0.2564094960689544,0.2564094960689544,1.0,1.0,-2.857137441635132,0.4570486843585968,2.4000885486602783,-0.1898213922977447,0.8939685821533203,0.8939685821533203,0.0,114.13243865966795,114.0,45077.47265625,0.0,1886.0928955078125,1.0,280.6414489746094,283.617919921875,295.0069274902344,297.8802795410156,293.1499938964844,293.1499938964844,280.95001220703125,35858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585681915283203,1.0,0.0,0.0,3.61602783203125,3.61605167388916,8.724827580408601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2705078125,0.0,1494.6544189453125,1895.4371337890625,0.0,3015.5771484375,0.8976078033447266,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8251738548278809,0.2818746864795685,0.2548590898513794,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9990000128746032,0.6350885629653931,0.4779048264026642,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9420608282089232,0.4166780710220337,0.291471928358078,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8799233436584473,0.3445618152618408,0.3272927105426788,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7683185338973999,0.2270266562700271,1.02817702293396,285.15069580078125,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1523132324219,1.0,0.527445375919342,0.2564094960689544,0.2564094960689544,1.0,1.0,-2.857137441635132,0.4570486843585968,2.4000885486602783,-0.1898213922977447,0.8939685821533203,0.8939685821533203,0.0,114.13243865966795,114.0,45077.47265625,0.0,1886.0928955078125,1.0,280.6414489746094,283.617919921875,295.0069274902344,297.8802795410156,293.1499938964844,293.1499938964844,280.95001220703125,35858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585681915283203,1.0,0.0,0.0,3.61602783203125,3.61605167388916,8.724827580408601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2705078125,0.0,1494.6544189453125,1895.4371337890625,0.0,3015.5771484375,0.8976078033447266,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.829922080039978,0.2837960124015808,0.256456583738327,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.9990000128746032,0.6428120732307434,0.4720993638038635,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.9498503804206848,0.4209190011024475,0.2943272888660431,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.8855076432228088,0.3469060361385345,0.329368382692337,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.773142397403717,0.2286347299814224,1.0347577333450315,285.3484802246094,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.35040283203125,1.0,0.5279868841171265,0.2588029205799103,0.2588029205799103,1.0,1.0,-2.86590838432312,0.4651690125465393,2.4007394313812256,-0.1837525218725204,0.9008820652961732,0.9008820652961732,0.0,112.98274230957033,117.0,43958.09375,0.0,1894.46142578125,1.0,280.9415283203125,283.8319702148437,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35581.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473447561264038,1.0,0.0,0.0,3.630779504776001,3.630803108215332,8.796158113000274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.34228515625,0.0,1508.7767333984375,1895.4371337890625,0.0,2910.40771484375,0.9007121324539185,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.829922080039978,0.2837960124015808,0.256456583738327,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.9990000128746032,0.6428120732307434,0.4720993638038635,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.9498503804206848,0.4209190011024475,0.2943272888660431,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.8855076432228088,0.3469060361385345,0.329368382692337,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.773142397403717,0.2286347299814224,1.0347577333450315,285.3484802246094,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.35040283203125,1.0,0.5279868841171265,0.2588029205799103,0.2588029205799103,1.0,1.0,-2.86590838432312,0.4651690125465393,2.4007394313812256,-0.1837525218725204,0.9008820652961732,0.9008820652961732,0.0,112.98274230957033,117.0,43958.09375,0.0,1894.46142578125,1.0,280.9415283203125,283.8319702148437,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35581.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473447561264038,1.0,0.0,0.0,3.630779504776001,3.630803108215332,8.796158113000274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.34228515625,0.0,1508.7767333984375,1895.4371337890625,0.0,2910.40771484375,0.9007121324539185,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311721086502075,0.2844648957252502,0.2574634253978729,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9990000128746032,0.648115336894989,0.4716635346412658,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.9529103636741638,0.4237794578075409,0.2966498732566833,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872653841972351,0.3482319116592407,0.3309768140316009,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.7747572660446167,0.2295872569084167,1.0401995182037354,285.1820373535156,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.1808776855469,1.0,0.5298573970794678,0.2607873380184173,0.2607873380184173,1.0,1.0,-2.877861499786377,0.4731175303459167,2.4047439098358154,-0.1784575283527374,0.9026451110839844,0.9026451110839844,0.0,113.32341003417967,135.0,45401.33203125,0.0,1915.3056640625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35659.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608272075653076,1.0,0.0,0.0,3.644303560256958,3.6443276405334473,8.861809419613564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.54443359375,0.0,1524.296875,1895.4371337890625,0.0,3036.763427734375,0.9037604928016664,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311721086502075,0.2844648957252502,0.2574634253978729,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9990000128746032,0.648115336894989,0.4716635346412658,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.9529103636741638,0.4237794578075409,0.2966498732566833,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872653841972351,0.3482319116592407,0.3309768140316009,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.7747572660446167,0.2295872569084167,1.0401995182037354,285.1820373535156,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.1808776855469,1.0,0.5298573970794678,0.2607873380184173,0.2607873380184173,1.0,1.0,-2.877861499786377,0.4731175303459167,2.4047439098358154,-0.1784575283527374,0.9026451110839844,0.9026451110839844,0.0,113.32341003417967,135.0,45401.33203125,0.0,1915.3056640625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35659.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608272075653076,1.0,0.0,0.0,3.644303560256958,3.6443276405334473,8.861809419613564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.54443359375,0.0,1524.296875,1895.4371337890625,0.0,3036.763427734375,0.9037604928016664,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8209426999092102,0.2839394807815552,0.2573742270469665,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493204832077026,0.4906474649906158,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406556487083436,0.4253924190998077,0.2980735301971435,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8759419322013855,0.3484152257442474,0.3315603137016296,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650648355484009,0.2296477407217025,1.0422617197036743,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377756357192993,0.2627717852592468,0.2627717852592468,1.0,1.0,-2.9054386615753174,0.4849291741847992,2.4205093383789062,-0.1730889827013015,0.9019140005111694,0.9019140005111694,0.0,119.23770141601562,153.0,47002.09375,0.0,1989.4598388671875,1.0,280.3582458496094,283.4366455078125,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35832.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759095668792725,1.0,0.0,0.0,3.651158809661865,3.651182651519776,8.895179348655802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3984375,0.0,1533.2020263671875,1895.4371337890625,0.0,3178.23583984375,0.9054080247879028,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8209426999092102,0.2839394807815552,0.2573742270469665,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493204832077026,0.4906474649906158,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406556487083436,0.4253924190998077,0.2980735301971435,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8759419322013855,0.3484152257442474,0.3315603137016296,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650648355484009,0.2296477407217025,1.0422617197036743,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377756357192993,0.2627717852592468,0.2627717852592468,1.0,1.0,-2.9054386615753174,0.4849291741847992,2.4205093383789062,-0.1730889827013015,0.9019140005111694,0.9019140005111694,0.0,119.23770141601562,153.0,47002.09375,0.0,1989.4598388671875,1.0,280.3582458496094,283.4366455078125,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35832.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759095668792725,1.0,0.0,0.0,3.651158809661865,3.651182651519776,8.895179348655802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3984375,0.0,1533.2020263671875,1895.4371337890625,0.0,3178.23583984375,0.9054080247879028,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8131217360496521,0.2834899723529815,0.2571903765201568,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6479941010475159,0.5053325295448303,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307167530059814,0.4259896576404571,0.298665702342987,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8673864006996155,0.3482779860496521,0.3316679298877716,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7577100992202759,0.2294512391090393,1.0424902439117432,284.87939453125,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.543243408203125,0.2637639939785003,0.2637639939785003,1.0,1.0,-2.923979043960572,0.4920463860034942,2.4319326877593994,-0.1701711118221283,0.9002214670181274,0.9002214670181274,0.0,123.85264587402344,153.0,48325.37109375,0.0,2043.2393798828125,1.0,280.1012268066406,283.28094482421875,295.1239929199219,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35943.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849424123764038,1.0,0.0,0.0,3.652003765106201,3.6520278453826895,8.899297654352267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.44384765625,0.0,1534.978759765625,1895.4371337890625,0.0,3262.879638671875,0.9056392312049866,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8037542700767517,0.2829223871231079,0.2568737864494324,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.6453758478164673,0.5225705504417419,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9192200899124146,0.4264538586139679,0.299136608839035,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8577700853347778,0.348002552986145,0.3316265046596527,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.749435544013977,0.229109525680542,1.0420668125152588,284.8444519042969,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8446960449219,1.0,0.5494481921195984,0.2645732164382934,0.2645732164382934,1.0,1.0,-2.944321870803833,0.499199628829956,2.445122241973877,-0.1676003187894821,0.8991168141365051,0.8991168141365051,0.0,129.3694305419922,171.0,48684.32421875,0.0,2105.261962890625,1.0,280.0582580566406,283.2466125488281,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36035.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895025849342346,1.0,0.0,0.0,3.650472402572632,3.650496482849121,8.891835818758409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.53857421875,0.0,1533.9576416015625,1895.4371337890625,0.0,3305.55517578125,0.9053927659988404,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.785256564617157,0.2831256687641144,0.2570509910583496,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.6387419104576111,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983758687973022,0.4288787543773651,0.3007800579071045,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395482897758484,0.3485435843467712,0.3321946859359741,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.229090467095375,1.0428824424743652,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636624097824097,0.2661916315555572,0.2661916315555572,1.0,1.0,-2.9927525520324707,0.515479326248169,2.4772732257843018,-0.1622808575630188,0.9022778868675232,0.9022778868675232,0.0,141.97854614257812,174.0,48019.90625,0.0,2253.493408203125,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814488649368286,1.0,0.0,0.0,3.6538333892822266,3.653857469558716,8.908216955205717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69482421875,0.0,1536.535400390625,1895.4371337890625,0.0,3230.1572265625,0.906069815158844,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.785256564617157,0.2831256687641144,0.2570509910583496,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.6387419104576111,0.5596674084663391,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983758687973022,0.4288787543773651,0.3007800579071045,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395482897758484,0.3485435843467712,0.3321946859359741,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.229090467095375,1.0428824424743652,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636624097824097,0.2661916315555572,0.2661916315555572,1.0,1.0,-2.9927525520324707,0.515479326248169,2.4772732257843018,-0.1622808575630188,0.9022778868675232,0.9022778868675232,0.0,141.97854614257812,174.0,48019.90625,0.0,2253.493408203125,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814488649368286,1.0,0.0,0.0,3.6538333892822266,3.653857469558716,8.908216955205717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69482421875,0.0,1536.535400390625,1895.4371337890625,0.0,3230.1572265625,0.906069815158844,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730757594108582,0.2830243706703186,0.2575191259384155,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.6292188167572021,0.5870411396026611,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856670260429382,0.4309269189834595,0.3026584982872009,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278306126594543,0.3489416539669037,0.3330958783626556,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290009558200836,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743314623832703,0.2678100764751434,0.2678100764751434,1.0,1.0,-3.031776666641236,0.529554545879364,2.5022222995758057,-0.156630665063858,0.9009739756584167,0.9009739756584167,0.0,151.92572021484375,177.0,49806.6484375,0.0,2375.083740234375,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894368588924408,1.0,0.0,0.0,3.655205488204956,3.655229568481445,8.914908562474011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.49658203125,0.0,1538.84228515625,1895.4371337890625,0.0,3351.037109375,0.906424045562744,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730757594108582,0.2830243706703186,0.2575191259384155,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.6292188167572021,0.5870411396026611,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856670260429382,0.4309269189834595,0.3026584982872009,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278306126594543,0.3489416539669037,0.3330958783626556,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290009558200836,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743314623832703,0.2678100764751434,0.2678100764751434,1.0,1.0,-3.031776666641236,0.529554545879364,2.5022222995758057,-0.156630665063858,0.9009739756584167,0.9009739756584167,0.0,151.92572021484375,177.0,49806.6484375,0.0,2375.083740234375,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894368588924408,1.0,0.0,0.0,3.655205488204956,3.655229568481445,8.914908562474011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.49658203125,0.0,1538.84228515625,1895.4371337890625,0.0,3351.037109375,0.906424045562744,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7627378106117249,0.2823597192764282,0.2573996782302856,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9923305511474608,0.621934711933136,0.5920150279998779,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8746522665023804,0.431677371263504,0.3035629391670227,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8178041577339172,0.3486901223659515,0.333340048789978,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7141815423965454,0.2284566760063171,1.0445146560668943,284.779541015625,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7747497558594,1.0,0.5794809460639954,0.2686142921447754,0.2686142921447754,1.0,1.0,-3.0375518798828125,0.5331909656524658,2.5043609142303467,-0.1534112691879272,0.8980612754821777,0.8980612754821777,0.0,159.82899475097656,177.0,51154.91796875,0.0,2427.6123046875,1.0,279.7758483886719,283.1339416503906,295.1060791015625,298.46075439453125,293.1499938964844,293.1499938964844,279.75,36129.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062910676002502,1.0,0.0,0.0,3.652059555053711,3.6520836353302,8.899569934328611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.81201171875,0.0,1536.428955078125,1895.4371337890625,0.0,3462.15185546875,0.9057941436767578,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.7580269575119019,0.2819404602050781,0.2571815550327301,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9863171577453612,0.6192731261253357,0.5892647504806519,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8696392178535461,0.4318980872631073,0.3038373589515686,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8130970597267151,0.3484606444835663,0.3332947194576263,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.7096952795982361,0.2280844002962112,1.0437095165252686,284.75469970703125,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.752685546875,1.0,0.5811506509780884,0.2689818739891052,0.2689818739891052,1.0,1.0,-3.034553050994873,0.5334481000900269,2.5011048316955566,-0.1527731865644455,0.8969573974609375,0.8969573974609375,0.0,163.34620666503906,180.0,51156.2734375,0.0,2439.244384765625,1.0,279.7582092285156,283.11212158203125,295.0869140625,298.4216613769531,293.1499938964844,293.1499938964844,280.04998779296875,36180.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086124300956726,1.0,0.0,0.0,3.6493632793426514,3.6493871212005615,8.886432851795689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.208984375,0.0,1533.81298828125,1895.4371337890625,0.0,3483.7216796875,0.9052415490150452,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480927109718323,0.2816818058490753,0.2569348514080047,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.972023606300354,0.6147342920303345,0.5840471386909485,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593993782997131,0.4338266551494598,0.3051314055919647,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024755716323853,0.3486134111881256,0.33347949385643,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993133425712585,0.2274846732616424,1.0416526794433594,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850063562393188,0.2701536417007446,0.2701536417007446,1.0,1.0,-3.027275800704956,0.5348065495491028,2.492469072341919,-0.1499680876731872,0.8978232741355896,0.8978232741355896,0.0,171.63755798339844,183.0,49755.34375,0.0,2468.552978515625,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899340033531189,1.0,0.0,0.0,3.645756721496582,3.6457808017730713,8.868877898748906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91162109375,0.0,1529.001953125,1895.4371337890625,0.0,3397.431640625,0.9043897986412048,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480927109718323,0.2816818058490753,0.2569348514080047,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.972023606300354,0.6147342920303345,0.5840471386909485,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593993782997131,0.4338266551494598,0.3051314055919647,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024755716323853,0.3486134111881256,0.33347949385643,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993133425712585,0.2274846732616424,1.0416526794433594,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850063562393188,0.2701536417007446,0.2701536417007446,1.0,1.0,-3.027275800704956,0.5348065495491028,2.492469072341919,-0.1499680876731872,0.8978232741355896,0.8978232741355896,0.0,171.63755798339844,183.0,49755.34375,0.0,2468.552978515625,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899340033531189,1.0,0.0,0.0,3.645756721496582,3.6457808017730713,8.868877898748906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91162109375,0.0,1529.001953125,1895.4371337890625,0.0,3397.431640625,0.9043897986412048,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455779314041138,0.2819927930831909,0.2571697235107422,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677539467811584,0.6137688159942627,0.5828761458396912,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570392727851868,0.4352783858776092,0.3060912787914276,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996593117713928,0.3490992784500122,0.3339004218578338,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964834332466125,0.2275219559669494,1.041755199432373,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643005371094,1.0,0.5866160988807678,0.2707395553588867,0.2707395553588867,1.0,1.0,-3.027928113937378,0.536565899848938,2.4913620948791504,-0.148422822356224,0.8998668193817139,0.8998668193817139,0.0,174.27105712890625,183.0,48593.5859375,0.0,2483.36572265625,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135192871094,293.1499938964844,293.1499938964844,280.3500061035156,35964.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911746740341187,1.0,0.0,0.0,3.646560907363892,3.646584987640381,8.872790431269095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.15966796875,0.0,1529.08349609375,1895.4371337890625,0.0,3321.191650390625,0.9045326709747314,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.744160532951355,0.282541960477829,0.2576594650745392,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648940563201904,0.6133086085319519,0.5823394060134888,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558962941169739,0.4369770288467407,0.3072707951068878,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980341911315918,0.349811315536499,0.3345679938793182,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.694778561592102,0.2277713865041732,1.0428351163864136,285.1072998046875,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088562011719,1.0,0.58819979429245,0.2716082334518432,0.2716082334518432,1.0,1.0,-3.031385898590088,0.5397582054138184,2.491627693176269,-0.1460627019405365,0.901478111743927,0.901478111743927,0.0,176.23764038085938,186.0,48465.6953125,0.0,2499.996337890625,1.0,280.3416748046875,283.5122985839844,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35869.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872594237327576,1.0,0.0,0.0,3.649858236312866,3.649882316589356,8.888844718057953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.99462890625,0.0,1532.0362548828125,1895.4371337890625,0.0,3284.568603515625,0.9051740169525146,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407310009002686,0.282500296831131,0.2581219673156738,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585554003715516,0.611085057258606,0.5808380246162415,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529936075210571,0.4390751719474792,0.3091428875923157,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794284999370575,0.3503151834011078,0.3355035185813904,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910662055015564,0.227752149105072,1.044365644454956,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.591025173664093,0.2733455896377563,0.2733455896377563,1.0,1.0,-3.035362482070923,0.5455073118209839,2.4898552894592285,-0.1410869061946869,0.8999318480491638,0.8999318480491638,0.0,180.3127899169922,189.0,49739.8125,0.0,2528.530029296875,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897651195526123,1.0,0.0,0.0,3.651189565658569,3.65121340751648,8.895329415281594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92138671875,0.0,1534.4039306640625,1895.4371337890625,0.0,3381.680419921875,0.905525267124176,1.0,0.0,3.0,1.0,0.0
