time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407310009002686,0.282500296831131,0.2581219673156738,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585554003715516,0.611085057258606,0.5808380246162415,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529936075210571,0.4390751719474792,0.3091428875923157,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794284999370575,0.3503151834011078,0.3355035185813904,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910662055015564,0.227752149105072,1.044365644454956,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.591025173664093,0.2733455896377563,0.2733455896377563,1.0,1.0,-3.035362482070923,0.5455073118209839,2.4898552894592285,-0.1410869061946869,0.8999318480491638,0.8999318480491638,0.0,180.3127899169922,189.0,49739.8125,0.0,2528.530029296875,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897651195526123,1.0,0.0,0.0,3.651189565658569,3.65121340751648,8.895329415281594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92138671875,0.0,1534.4039306640625,1895.4371337890625,0.0,3381.680419921875,0.905525267124176,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7355780601501465,0.2813142538070678,0.2574524581432342,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.950005829334259,0.6075223684310913,0.5779529809951782,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8483755588531494,0.4399880170822143,0.3100827038288116,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.788802444934845,0.3497688174247741,0.3353956341743469,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.68577641248703,0.2269777059555053,1.042591571807861,284.7395324707031,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7377624511719,1.0,0.5930028557777405,0.2750829458236694,0.2750829458236694,1.0,1.0,-3.0299651622772217,0.5488755106925964,2.4810895919799805,-0.1364276707172393,0.8955215215682983,0.8955215215682983,0.0,184.9815216064453,177.0,50913.02734375,0.0,2542.44482421875,1.0,279.7582397460937,283.1005554199219,295.0578918457031,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36205.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092031717300416,1.0,0.0,0.0,3.644352197647095,3.644376039505005,8.862045319801837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.693359375,0.0,1528.4300537109375,1895.4371337890625,0.0,3489.207275390625,0.9041385650634766,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7355780601501465,0.2813142538070678,0.2574524581432342,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.950005829334259,0.6075223684310913,0.5779529809951782,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8483755588531494,0.4399880170822143,0.3100827038288116,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.788802444934845,0.3497688174247741,0.3353956341743469,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.68577641248703,0.2269777059555053,1.042591571807861,284.7395324707031,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7377624511719,1.0,0.5930028557777405,0.2750829458236694,0.2750829458236694,1.0,1.0,-3.0299651622772217,0.5488755106925964,2.4810895919799805,-0.1364276707172393,0.8955215215682983,0.8955215215682983,0.0,184.9815216064453,177.0,50913.02734375,0.0,2542.44482421875,1.0,279.7582397460937,283.1005554199219,295.0578918457031,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36205.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092031717300416,1.0,0.0,0.0,3.644352197647095,3.644376039505005,8.862045319801837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.693359375,0.0,1528.4300537109375,1895.4371337890625,0.0,3489.207275390625,0.9041385650634766,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373688220977783,0.2811076045036316,0.2567973136901855,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520270228385924,0.6053605675697327,0.5752992033958435,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521410822868347,0.4420634806156158,0.3111215829849243,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914077043533325,0.3499290943145752,0.3351324796676636,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876122355461121,0.2266454696655273,1.0395790338516235,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.590162992477417,0.276646614074707,0.276646614074707,1.0,1.0,-3.023290634155273,0.5514562726020813,2.471834421157837,-0.1324644088745117,0.8962429165840149,0.8962429165840149,0.0,182.13482666015625,165.0,49527.86328125,0.0,2515.144775390625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986531496047974,1.0,0.0,0.0,3.639948606491089,3.639972448348999,8.840642067298177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.123046875,0.0,1522.720703125,1895.4371337890625,0.0,3391.026611328125,0.9031062126159668,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373688220977783,0.2811076045036316,0.2567973136901855,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520270228385924,0.6053605675697327,0.5752992033958435,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521410822868347,0.4420634806156158,0.3111215829849243,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914077043533325,0.3499290943145752,0.3351324796676636,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876122355461121,0.2266454696655273,1.0395790338516235,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.590162992477417,0.276646614074707,0.276646614074707,1.0,1.0,-3.023290634155273,0.5514562726020813,2.471834421157837,-0.1324644088745117,0.8962429165840149,0.8962429165840149,0.0,182.13482666015625,165.0,49527.86328125,0.0,2515.144775390625,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986531496047974,1.0,0.0,0.0,3.639948606491089,3.639972448348999,8.840642067298177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.123046875,0.0,1522.720703125,1895.4371337890625,0.0,3391.026611328125,0.9031062126159668,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457471489906311,0.2821286916732788,0.2571771442890167,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630700945854188,0.6047941446304321,0.5741399526596069,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863604724407196,0.4454483687877655,0.3130446076393127,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013710379600525,0.3511744439601898,0.3357585370540619,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6961410641670227,0.2271972894668579,1.0395994186401367,285.0946655273437,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856149792671204,0.2782102823257446,0.2782102823257446,1.0,1.0,-3.0254344940185547,0.5562969446182251,2.469137668609619,-0.1282087117433548,0.8997282385826111,0.8997282385826111,0.0,174.01434326171875,153.0,48230.98046875,0.0,2477.24365234375,1.0,280.3417053222656,283.50262451171875,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35888.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886175274848938,1.0,0.0,0.0,3.643336772918701,3.6433606147766113,8.857107900439587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.68212890625,0.0,1524.9375,1895.4371337890625,0.0,3274.42138671875,0.903728485107422,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457471489906311,0.2821286916732788,0.2571771442890167,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630700945854188,0.6047941446304321,0.5741399526596069,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.863604724407196,0.4454483687877655,0.3130446076393127,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013710379600525,0.3511744439601898,0.3357585370540619,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6961410641670227,0.2271972894668579,1.0395994186401367,285.0946655273437,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856149792671204,0.2782102823257446,0.2782102823257446,1.0,1.0,-3.0254344940185547,0.5562969446182251,2.469137668609619,-0.1282087117433548,0.8997282385826111,0.8997282385826111,0.0,174.01434326171875,153.0,48230.98046875,0.0,2477.24365234375,1.0,280.3417053222656,283.50262451171875,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35888.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886175274848938,1.0,0.0,0.0,3.643336772918701,3.6433606147766113,8.857107900439587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.68212890625,0.0,1524.9375,1895.4371337890625,0.0,3274.42138671875,0.903728485107422,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7516047358512878,0.2828772962093353,0.2575655877590179,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.9703157544136048,0.6048217415809631,0.5738368034362793,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.8713134527206421,0.4473980963230133,0.3141674995422363,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343444824219,0.8081000447273254,0.3520386517047882,0.3362776339054107,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.231201171875,0.7020624279975891,0.2277010232210159,1.040509581565857,285.23553466796875,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.2441711425781,1.0,0.5830491781234741,0.2789921164512634,0.2789921164512634,1.0,1.0,-3.028602361679077,0.5592660307884216,2.46933650970459,-0.125979483127594,0.9029930233955384,0.9029930233955384,0.0,168.99021911621094,153.0,47125.84765625,0.0,2457.195068359375,1.0,280.5986022949219,283.66729736328125,294.93585205078125,297.8861694335937,293.1499938964844,293.1499938964844,280.6499938964844,35757.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783312439918518,1.0,0.0,0.0,3.648180246353149,3.64820408821106,8.880672339728335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.89013671875,0.0,1529.33056640625,1895.4371337890625,0.0,3200.939453125,0.9047555327415466,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.758699893951416,0.2837733924388885,0.2581233978271484,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.9784550070762634,0.6050439476966858,0.5737802386283875,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8804502487182617,0.4495117962360382,0.3154431581497192,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.8157089948654175,0.3530542850494385,0.3369672000408172,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.709087073802948,0.2283489108085632,1.0421125888824463,285.2880859375,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896728515625,1.0,0.5804254412651062,0.2797704935073852,0.2797704935073852,1.0,1.0,-3.033492088317871,0.5626809597015381,2.470811128616333,-0.1236893534660339,0.9058196544647216,0.9058196544647216,0.0,163.4855194091797,141.0,47048.90234375,0.0,2437.813232421875,1.0,280.641845703125,283.7148742675781,294.95855712890625,297.94952392578125,293.1499938964844,293.1499938964844,280.3500061035156,35647.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875055730342865,1.0,0.0,0.0,3.655718088150024,3.6557421684265137,8.917409104469698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.80908203125,0.0,1536.895263671875,1895.4371337890625,0.0,3170.2294921875,0.9063345789909364,1.0,0.0,3.0,1.0,0.0
12408420,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732037305831909,0.2842601537704468,0.2585519552230835,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.993115484714508,0.6037513017654419,0.572690486907959,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991332054138184,0.4522683322429657,0.3173787891864776,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305439352989197,0.3540342152118683,0.337807685136795,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223826050758362,0.2289779633283615,1.043997287750244,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746998190879822,0.2813272774219513,0.2813272774219513,1.0,1.0,-3.0383129119873047,0.5682279467582703,2.4700849056243896,-0.1190680712461471,0.9066634774208068,0.9066634774208068,0.0,152.8595733642578,129.0,48415.3671875,0.0,2391.6669921875,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872849345207214,1.0,0.0,0.0,3.666158199310303,3.666182279586792,8.968414704213501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.13330078125,0.0,1549.2845458984375,1895.4371337890625,0.0,3284.807861328125,0.9087074995040894,1.0,0.0,3.0,1.0,0.0
12408480,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732037305831909,0.2842601537704468,0.2585519552230835,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.993115484714508,0.6037513017654419,0.572690486907959,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991332054138184,0.4522683322429657,0.3173787891864776,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305439352989197,0.3540342152118683,0.337807685136795,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223826050758362,0.2289779633283615,1.043997287750244,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746998190879822,0.2813272774219513,0.2813272774219513,1.0,1.0,-3.0383129119873047,0.5682279467582703,2.4700849056243896,-0.1190680712461471,0.9066634774208068,0.9066634774208068,0.0,152.8595733642578,129.0,48415.3671875,0.0,2391.6669921875,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872849345207214,1.0,0.0,0.0,3.666158199310303,3.666182279586792,8.968414704213501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.13330078125,0.0,1549.2845458984375,1895.4371337890625,0.0,3284.807861328125,0.9087074995040894,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845302820205688,0.2834536135196686,0.2577733993530273,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012018918991089,0.5627601742744446,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9150224924087524,0.45368292927742,0.318319171667099,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423276543617249,0.35382941365242,0.3375464677810669,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322800755500793,0.2286938726902008,1.0421808958053589,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.9072570800781,1.0,0.5674675703048706,0.2828840613365173,0.2828840613365173,1.0,1.0,-3.0236427783966064,0.5686527490615845,2.4549899101257324,-0.1148780435323715,0.9044888615608216,0.9044888615608216,0.0,144.18841552734375,117.0,49584.4609375,0.0,2320.30126953125,1.0,280.0580749511719,283.29266357421875,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35946.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002967476844788,1.0,0.0,0.0,3.669023752212525,3.6690480709075928,8.982440249383217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.421875,0.0,1554.0303955078125,1895.4371337890625,0.0,3406.35009765625,0.909477174282074,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845302820205688,0.2834536135196686,0.2577733993530273,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012018918991089,0.5627601742744446,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9150224924087524,0.45368292927742,0.318319171667099,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423276543617249,0.35382941365242,0.3375464677810669,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7322800755500793,0.2286938726902008,1.0421808958053589,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.9072570800781,1.0,0.5674675703048706,0.2828840613365173,0.2828840613365173,1.0,1.0,-3.0236427783966064,0.5686527490615845,2.4549899101257324,-0.1148780435323715,0.9044888615608216,0.9044888615608216,0.0,144.18841552734375,117.0,49584.4609375,0.0,2320.30126953125,1.0,280.0580749511719,283.29266357421875,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35946.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002967476844788,1.0,0.0,0.0,3.669023752212525,3.6690480709075928,8.982440249383217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.421875,0.0,1554.0303955078125,1895.4371337890625,0.0,3406.35009765625,0.909477174282074,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7939066886901855,0.2819221019744873,0.2562942504882812,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.9990000128746032,0.6003061532974243,0.540476381778717,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.9298796057701112,0.4543420076370239,0.3186991810798645,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8524754047393799,0.3528593778610229,0.33653524518013,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.7404768466949463,0.2277968525886535,1.0375144481658936,284.68316650390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6800842285156,1.0,0.5580511093139648,0.2843778133392334,0.2843778133392334,1.0,1.0,-2.989178419113159,0.563667893409729,2.42551064491272,-0.1121995598077774,0.8991242051124573,0.8991242051124573,0.0,136.25746154785156,105.0,50443.88671875,0.0,2217.576904296875,1.0,279.75811767578125,283.0553894042969,295.02294921875,298.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,36223.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100625514984132,1.0,0.0,0.0,3.6617157459259033,3.6617398262023926,8.94669312856422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.626953125,0.0,1547.918212890625,1895.4371337890625,0.0,3497.18408203125,0.9080254435539246,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7939066886901855,0.2819221019744873,0.2562942504882812,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.9990000128746032,0.6003061532974243,0.540476381778717,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.9298796057701112,0.4543420076370239,0.3186991810798645,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8524754047393799,0.3528593778610229,0.33653524518013,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.7404768466949463,0.2277968525886535,1.0375144481658936,284.68316650390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6800842285156,1.0,0.5580511093139648,0.2843778133392334,0.2843778133392334,1.0,1.0,-2.989178419113159,0.563667893409729,2.42551064491272,-0.1121995598077774,0.8991242051124573,0.8991242051124573,0.0,136.25746154785156,105.0,50443.88671875,0.0,2217.576904296875,1.0,279.75811767578125,283.0553894042969,295.02294921875,298.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,36223.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100625514984132,1.0,0.0,0.0,3.6617157459259033,3.6617398262023926,8.94669312856422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.626953125,0.0,1547.918212890625,1895.4371337890625,0.0,3497.18408203125,0.9080254435539246,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8070182204246521,0.2815184295177459,0.2552604675292969,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.603326141834259,0.5131506323814392,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9494063854217528,0.4563362002372741,0.319515585899353,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8665012717247009,0.3527140617370605,0.3357710242271423,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518455982208252,0.2274980992078781,1.0335726737976074,284.8201599121094,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199157714844,1.0,0.5472220778465271,0.2858715653419494,0.2858715653419494,1.0,1.0,-2.9504122734069824,0.5574577450752258,2.3929545879364014,-0.1097820699214935,0.8985391855239868,0.8985391855239868,0.0,127.05162811279295,108.0,48719.40234375,0.0,2103.589599609375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969568014144897,1.0,0.0,0.0,3.6546950340271,3.654719114303589,8.912418820727908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05322265625,0.0,1539.669921875,1895.4371337890625,0.0,3375.20068359375,0.9064478874206544,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8070182204246521,0.2815184295177459,0.2552604675292969,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.603326141834259,0.5131506323814392,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9494063854217528,0.4563362002372741,0.319515585899353,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8665012717247009,0.3527140617370605,0.3357710242271423,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518455982208252,0.2274980992078781,1.0335726737976074,284.8201599121094,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199157714844,1.0,0.5472220778465271,0.2858715653419494,0.2858715653419494,1.0,1.0,-2.9504122734069824,0.5574577450752258,2.3929545879364014,-0.1097820699214935,0.8985391855239868,0.8985391855239868,0.0,127.05162811279295,108.0,48719.40234375,0.0,2103.589599609375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969568014144897,1.0,0.0,0.0,3.6546950340271,3.654719114303589,8.912418820727908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.05322265625,0.0,1539.669921875,1895.4371337890625,0.0,3375.20068359375,0.9064478874206544,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128490447998047,0.2818002998828888,0.255248099565506,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063547134399414,0.5020378232002258,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.957875669002533,0.4578807651996612,0.320362776517868,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729580044746399,0.3530818223953247,0.3358491659164428,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7571630477905273,0.2277210503816604,1.0334066152572632,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9547119140625,1.0,0.5437046885490417,0.2866184413433075,0.2866184413433075,1.0,1.0,-2.9379324913024902,0.5561652183532715,2.3817672729492188,-0.108524315059185,0.89972984790802,0.89972984790802,0.0,123.54293823242188,108.0,47415.234375,0.0,2064.758544921875,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871241807937622,1.0,0.0,0.0,3.653061389923096,3.653085470199585,8.904452215574565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.73828125,0.0,1537.2247314453125,1895.4371337890625,0.0,3283.302734375,0.9060651063919068,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.817962646484375,0.2823191583156585,0.2555534243583679,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.6099376082420349,0.4928506910800934,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651828408241272,0.4596936702728271,0.3214929103851318,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787845373153687,0.3536890149116516,0.3362452387809753,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620416283607483,0.2281515449285507,1.0345189571380615,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112904548645,0.2876357138156891,0.2876357138156891,1.0,1.0,-2.930419921875,0.5568572878837585,2.3735625743865967,-0.1062523424625396,0.9004457592964172,0.9004457592964172,0.0,120.80628204345705,126.0,47137.18359375,0.0,2038.398681640625,1.0,280.3417358398437,283.4232482910156,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817298412322998,1.0,0.0,0.0,3.653599262237549,3.653623342514038,8.907075539354992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.24609375,0.0,1537.2611083984375,1895.4371337890625,0.0,3232.7900390625,0.9061037302017212,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171402215957642,0.2822809517383575,0.2558669447898865,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147741675376892,0.4950290322303772,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657019972801208,0.4620426297187805,0.3234301805496216,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780481219291687,0.3540641665458679,0.336898922920227,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615406513214111,0.2284908443689346,1.0370250940322876,284.81494140625,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.8142395019531,1.0,0.5435065031051636,0.2896702289581299,0.2896702289581299,1.0,1.0,-2.9395101070404053,0.5647879838943481,2.3747222423553467,-0.1007130891084671,0.8972227573394775,0.8972227573394775,0.0,121.71370697021484,144.0,48341.94921875,0.0,2058.231201171875,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901615142822266,1.0,0.0,0.0,3.648638248443604,3.6486623287200928,8.882903443918622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.83251953125,0.0,1532.819580078125,1895.4371337890625,0.0,3311.71826171875,0.9050705432891846,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171402215957642,0.2822809517383575,0.2558669447898865,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147741675376892,0.4950290322303772,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657019972801208,0.4620426297187805,0.3234301805496216,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780481219291687,0.3540641665458679,0.336898922920227,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615406513214111,0.2284908443689346,1.0370250940322876,284.81494140625,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.8142395019531,1.0,0.5435065031051636,0.2896702289581299,0.2896702289581299,1.0,1.0,-2.9395101070404053,0.5647879838943481,2.3747222423553467,-0.1007130891084671,0.8972227573394775,0.8972227573394775,0.0,121.71370697021484,144.0,48341.94921875,0.0,2058.231201171875,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901615142822266,1.0,0.0,0.0,3.648638248443604,3.6486623287200928,8.882903443918622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.83251953125,0.0,1532.819580078125,1895.4371337890625,0.0,3311.71826171875,0.9050705432891846,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8076679110527039,0.2827580869197845,0.2561933994293213,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6159395575523376,0.5137946605682373,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9553342461586,0.4651227593421936,0.3254291713237762,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8676789999008179,0.3548299968242645,0.3375623226165771,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7529307007789612,0.2289981395006179,1.0395097732543943,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.5515105724334717,0.2917047441005707,0.2917047441005707,1.0,1.0,-2.968624830245972,0.578169584274292,2.39045524597168,-0.0940580293536186,0.899618923664093,0.899618923664093,0.0,127.89039611816406,162.0,47383.7734375,0.0,2139.087890625,1.0,280.3421630859375,283.4418029785156,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806443810462952,1.0,0.0,0.0,3.648107290267944,3.6481313705444336,8.880317636794643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8037109375,0.0,1530.9468994140625,1895.4371337890625,0.0,3222.619384765625,0.9048628807067872,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8076679110527039,0.2827580869197845,0.2561933994293213,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6159395575523376,0.5137946605682373,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9553342461586,0.4651227593421936,0.3254291713237762,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8676789999008179,0.3548299968242645,0.3375623226165771,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7529307007789612,0.2289981395006179,1.0395097732543943,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.5515105724334717,0.2917047441005707,0.2917047441005707,1.0,1.0,-2.968624830245972,0.578169584274292,2.39045524597168,-0.0940580293536186,0.899618923664093,0.899618923664093,0.0,127.89039611816406,162.0,47383.7734375,0.0,2139.087890625,1.0,280.3421630859375,283.4418029785156,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806443810462952,1.0,0.0,0.0,3.648107290267944,3.6481313705444336,8.880317636794643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8037109375,0.0,1530.9468994140625,1895.4371337890625,0.0,3222.619384765625,0.9048628807067872,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7951368689537048,0.2842049598693847,0.2575900852680206,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9990000128746032,0.6141960620880127,0.5407641530036926,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9405588507652284,0.4693843126296997,0.3284314572811126,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8545681834220886,0.3565366268157959,0.3392664790153503,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7421050667762756,0.2301413714885711,1.045379638671875,285.24761962890625,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2511291503906,1.0,0.5636622309684753,0.2929412722587585,0.2929412722587585,1.0,1.0,-3.015420198440552,0.594329297542572,2.421091079711914,-0.0884918943047523,0.9054251313209534,0.9054251313209534,0.0,137.32029724121094,165.0,46643.265625,0.0,2269.621826171875,1.0,280.64178466796875,283.6842956542969,294.9207458496094,297.8786315917969,293.1499938964844,293.1499938964844,280.3500061035156,35717.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709418773651123,1.0,0.0,0.0,3.657658815383911,3.6576828956604,8.926879786486097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.87451171875,0.0,1539.588134765625,1895.4371337890625,0.0,3131.645751953125,0.9068233966827391,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7951368689537048,0.2842049598693847,0.2575900852680206,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9990000128746032,0.6141960620880127,0.5407641530036926,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9405588507652284,0.4693843126296997,0.3284314572811126,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8545681834220886,0.3565366268157959,0.3392664790153503,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7421050667762756,0.2301413714885711,1.045379638671875,285.24761962890625,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2511291503906,1.0,0.5636622309684753,0.2929412722587585,0.2929412722587585,1.0,1.0,-3.015420198440552,0.594329297542572,2.421091079711914,-0.0884918943047523,0.9054251313209534,0.9054251313209534,0.0,137.32029724121094,165.0,46643.265625,0.0,2269.621826171875,1.0,280.64178466796875,283.6842956542969,294.9207458496094,297.8786315917969,293.1499938964844,293.1499938964844,280.3500061035156,35717.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709418773651123,1.0,0.0,0.0,3.657658815383911,3.6576828956604,8.926879786486097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.87451171875,0.0,1539.588134765625,1895.4371337890625,0.0,3131.645751953125,0.9068233966827391,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7853859066963196,0.2846240103244781,0.2585801184177398,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085405945777893,0.5627260208129883,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929046392440796,0.4724134802818298,0.3310562968254089,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448493480682373,0.3574652075767517,0.3407197594642639,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7340587377548218,0.2307209223508834,1.0503454208374023,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134338378906,1.0,0.5731925368309021,0.294177770614624,0.294177770614624,1.0,1.0,-3.0539071559906006,0.6082355976104736,2.445671558380127,-0.0828398019075393,0.906494438648224,0.906494438648224,0.0,145.34707641601562,168.0,48422.015625,0.0,2381.198974609375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860341906547546,1.0,0.0,0.0,3.66680645942688,3.666830539703369,8.971586566985934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20458984375,0.0,1550.243408203125,1895.4371337890625,0.0,3273.100830078125,0.9088801145553588,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7853859066963196,0.2846240103244781,0.2585801184177398,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085405945777893,0.5627260208129883,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929046392440796,0.4724134802818298,0.3310562968254089,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448493480682373,0.3574652075767517,0.3407197594642639,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7340587377548218,0.2307209223508834,1.0503454208374023,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134338378906,1.0,0.5731925368309021,0.294177770614624,0.294177770614624,1.0,1.0,-3.0539071559906006,0.6082355976104736,2.445671558380127,-0.0828398019075393,0.906494438648224,0.906494438648224,0.0,145.34707641601562,168.0,48422.015625,0.0,2381.198974609375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860341906547546,1.0,0.0,0.0,3.66680645942688,3.666830539703369,8.971586566985934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20458984375,0.0,1550.243408203125,1895.4371337890625,0.0,3273.100830078125,0.9088801145553588,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805812954902649,0.2843583226203918,0.2586061656475067,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.604598343372345,0.5726028084754944,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235118627548218,0.473393827676773,0.33195760846138,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402611017227173,0.3574924170970917,0.3410136997699737,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301579117774963,0.2306383401155471,1.0511592626571655,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771834850311279,0.2947960197925567,0.2947960197925567,1.0,1.0,-3.068235158920288,0.6138776540756226,2.454357385635376,-0.0802426189184188,0.9055246710777284,0.9055246710777284,0.0,149.0433349609375,168.0,49768.21875,0.0,2427.10888671875,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896565854549408,1.0,0.0,0.0,3.6694583892822266,3.669482707977295,8.984569035419554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.50048828125,0.0,1553.84814453125,1895.4371337890625,0.0,3371.552490234375,0.9094935655593872,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.772535502910614,0.2838113903999328,0.2584121823310852,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9919081926345824,0.6006433367729187,0.5711528062820435,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9137309193611144,0.4740647375583648,0.3326543867588043,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325220942497253,0.3572325408458709,0.3410891890525818,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234554290771484,0.2302796393632888,1.0510998964309692,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9359741210937,1.0,0.5800405144691467,0.2951494455337524,0.2951494455337524,1.0,1.0,-3.067145586013794,0.6146069169044495,2.4525387287139893,-0.078838936984539,0.9049186706542968,0.9049186706542968,0.0,154.40931701660156,171.0,49916.55859375,0.0,2453.12109375,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35935.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023391008377076,1.0,0.0,0.0,3.6699628829956055,3.669986963272095,8.987038881969056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.37353515625,0.0,1555.003173828125,1895.4371337890625,0.0,3425.378173828125,0.9096851348876952,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7594755291938782,0.2822336256504059,0.2574909031391144,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9757356643676758,0.5946800112724304,0.5654275417327881,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8992062211036682,0.4748537838459015,0.3335983455181122,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.8199423551559448,0.3561848998069763,0.3406358361244201,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118445634841919,0.2290801405906677,1.048168659210205,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.730224609375,1.0,0.5836991667747498,0.2958562970161438,0.2958562970161438,1.0,1.0,-3.056232213973999,0.6136056780815125,2.442626476287842,-0.0772805213928222,0.9003447890281677,0.9003447890281677,0.0,163.2818145751953,174.0,51029.3671875,0.0,2478.935791015625,1.0,279.7580871582031,283.0901794433594,294.96844482421875,298.3027648925781,293.1499938964844,293.1499938964844,279.45001220703125,36177.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148359894752502,1.0,0.0,0.0,3.664212465286255,3.664236545562744,8.958897410593636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.73095703125,0.0,1550.3736572265625,1895.4371337890625,0.0,3541.427734375,0.9085577130317688,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7594755291938782,0.2822336256504059,0.2574909031391144,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9757356643676758,0.5946800112724304,0.5654275417327881,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.8992062211036682,0.4748537838459015,0.3335983455181122,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.8199423551559448,0.3561848998069763,0.3406358361244201,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118445634841919,0.2290801405906677,1.048168659210205,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.730224609375,1.0,0.5836991667747498,0.2958562970161438,0.2958562970161438,1.0,1.0,-3.056232213973999,0.6136056780815125,2.442626476287842,-0.0772805213928222,0.9003447890281677,0.9003447890281677,0.0,163.2818145751953,174.0,51029.3671875,0.0,2478.935791015625,1.0,279.7580871582031,283.0901794433594,294.96844482421875,298.3027648925781,293.1499938964844,293.1499938964844,279.45001220703125,36177.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148359894752502,1.0,0.0,0.0,3.664212465286255,3.664236545562744,8.958897410593636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.73095703125,0.0,1550.3736572265625,1895.4371337890625,0.0,3541.427734375,0.9085577130317688,1.0,0.0,3.0,1.0,0.0
