time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.7498875260353088,0.280288428068161,0.256087452173233,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263671875,0.96249657869339,0.5896561145782471,0.5608749389648438,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.889335036277771,0.4752092659473419,0.3341173827648163,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8103646636009216,0.3546799123287201,0.3395973145961761,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.7022770047187805,0.2275120466947555,1.0428385734558103,284.526611328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246276855469,1.0,0.5856561660766602,0.2965631484985351,0.2965631484985351,1.0,1.0,-3.0420429706573486,0.6116940379142761,2.430348873138428,-0.0759225636720657,0.8930239677429199,0.8930239677429199,0.0,169.86578369140625,177.0,52014.75,0.0,2486.5068359375,1.0,279.45819091796875,282.8695678710937,294.9384460449219,298.3353576660156,293.1499938964844,293.1499938964844,279.75,36464.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242374897003174,1.0,0.0,0.0,3.6478564739227295,3.6478805541992174,8.879096640157513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1396484375,0.0,1534.2579345703125,1895.4371337890625,0.0,3628.212158203125,0.9050942063331604,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.7498875260353088,0.280288428068161,0.256087452173233,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263671875,0.96249657869339,0.5896561145782471,0.5608749389648438,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.889335036277771,0.4752092659473419,0.3341173827648163,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8103646636009216,0.3546799123287201,0.3395973145961761,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.7022770047187805,0.2275120466947555,1.0428385734558103,284.526611328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246276855469,1.0,0.5856561660766602,0.2965631484985351,0.2965631484985351,1.0,1.0,-3.0420429706573486,0.6116940379142761,2.430348873138428,-0.0759225636720657,0.8930239677429199,0.8930239677429199,0.0,169.86578369140625,177.0,52014.75,0.0,2486.5068359375,1.0,279.45819091796875,282.8695678710937,294.9384460449219,298.3353576660156,293.1499938964844,293.1499938964844,279.75,36464.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242374897003174,1.0,0.0,0.0,3.6478564739227295,3.6478805541992174,8.879096640157513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1396484375,0.0,1534.2579345703125,1895.4371337890625,0.0,3628.212158203125,0.9050942063331604,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442314624786377,0.2796184122562408,0.2552495896816253,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536386728286744,0.5867882370948792,0.5577239990234375,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8840866088867188,0.4771506190299988,0.3352085053920746,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8042782545089722,0.3542092740535736,0.3389614224433899,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961780786514282,0.2266715168952942,1.0386296510696411,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776428222656,284.6929626464844,1.0,0.5869466662406921,0.2980493009090423,0.2980493009090423,1.0,1.0,-3.032721281051636,0.6132230758666992,2.4194982051849365,-0.072408877313137,0.8909001350402832,0.8909001350402832,0.0,174.0911407470703,180.0,50513.42578125,0.0,2490.897705078125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.07794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36389.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912509024143219,1.0,0.0,0.0,3.632454872131348,3.632478713989258,8.804277626950352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2060546875,0.0,1516.6387939453125,1895.4371337890625,0.0,3519.873779296875,0.9016350507736206,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442314624786377,0.2796184122562408,0.2552495896816253,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536386728286744,0.5867882370948792,0.5577239990234375,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8840866088867188,0.4771506190299988,0.3352085053920746,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8042782545089722,0.3542092740535736,0.3389614224433899,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961780786514282,0.2266715168952942,1.0386296510696411,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776428222656,284.6929626464844,1.0,0.5869466662406921,0.2980493009090423,0.2980493009090423,1.0,1.0,-3.032721281051636,0.6132230758666992,2.4194982051849365,-0.072408877313137,0.8909001350402832,0.8909001350402832,0.0,174.0911407470703,180.0,50513.42578125,0.0,2490.897705078125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.07794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36389.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912509024143219,1.0,0.0,0.0,3.632454872131348,3.632478713989258,8.804277626950352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2060546875,0.0,1516.6387939453125,1895.4371337890625,0.0,3519.873779296875,0.9016350507736206,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423259615898132,0.2801938354969024,0.255622386932373,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495198130607604,0.5857371091842651,0.5564863681793213,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.883185863494873,0.4805687665939331,0.3374370336532593,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020817041397095,0.3549631536006927,0.3395117223262787,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6938422322273254,0.2268459498882293,1.038799524307251,284.8858947753906,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.588647723197937,0.2995354235172272,0.2995354235172272,1.0,1.0,-3.0352163314819336,0.6180739402770996,2.417142391204834,-0.0681526213884353,0.89162677526474,0.89162677526474,0.0,176.40603637695312,183.0,49143.7734375,0.0,2507.54443359375,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9446716308594,293.1499938964844,293.1499938964844,280.3500061035156,36194.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997498154640198,1.0,0.0,0.0,3.624403476715088,3.624427318572998,8.765292136558855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.10986328125,0.0,1506.3238525390625,1895.4371337890625,0.0,3401.25244140625,0.8997103571891785,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423259615898132,0.2801938354969024,0.255622386932373,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495198130607604,0.5857371091842651,0.5564863681793213,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.883185863494873,0.4805687665939331,0.3374370336532593,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020817041397095,0.3549631536006927,0.3395117223262787,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6938422322273254,0.2268459498882293,1.038799524307251,284.8858947753906,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.588647723197937,0.2995354235172272,0.2995354235172272,1.0,1.0,-3.0352163314819336,0.6180739402770996,2.417142391204834,-0.0681526213884353,0.89162677526474,0.89162677526474,0.0,176.40603637695312,183.0,49143.7734375,0.0,2507.54443359375,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9446716308594,293.1499938964844,293.1499938964844,280.3500061035156,36194.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997498154640198,1.0,0.0,0.0,3.624403476715088,3.624427318572998,8.765292136558855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.10986328125,0.0,1506.3238525390625,1895.4371337890625,0.0,3401.25244140625,0.8997103571891785,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7418959140777588,0.2807237803936004,0.256035715341568,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9481284618377686,0.5855481624603271,0.5562118291854858,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8833143711090088,0.4825542867183685,0.3387522399425506,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015647530555725,0.3556021451950073,0.3400492668151855,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6932843923568726,0.2271821200847625,1.040051817893982,285.0289306640625,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377502441406,1.0,0.5897181034088135,0.3002784848213196,0.3002784848213196,1.0,1.0,-3.0391128063201904,0.6212370991706848,2.417875528335572,-0.0658505409955978,0.8935357332229614,0.8935357332229614,0.0,177.3713836669922,183.0,48013.94921875,0.0,2519.875244140625,1.0,280.2980041503906,283.4456481933594,294.7875061035156,297.79498291015625,293.1499938964844,293.1499938964844,280.3500061035156,36060.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891994297504425,1.0,0.0,0.0,3.623579025268554,3.623602867126465,8.76130457072577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.28466796875,0.0,1504.4249267578125,1895.4371337890625,0.0,3328.853271484375,0.8994693756103516,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7418355941772461,0.2814043164253235,0.2566361129283905,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9472039341926576,0.5855563879013062,0.556201696395874,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8838520646095276,0.4847098588943481,0.3402405679225921,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8014393448829651,0.3563984036445617,0.3407794237136841,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6931279897689819,0.2276681661605835,1.0421005487442017,285.0840759277344,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858764648437,1.0,0.5909651517868042,0.3008893430233001,0.3008893430233001,1.0,1.0,-3.044949531555176,0.6245977282524109,2.42035174369812,-0.0637815818190574,0.8950287699699402,0.8950287699699402,0.0,178.21658325195312,186.0,47907.15234375,0.0,2535.287109375,1.0,280.3415222167969,283.49615478515625,294.8026733398437,297.849365234375,293.1499938964844,293.1499938964844,280.6499938964844,35945.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888096809387207,1.0,0.0,0.0,3.625601768493652,3.625625371932984,8.771087891545903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.3447265625,0.0,1505.7913818359375,1895.4371337890625,0.0,3299.073974609375,0.8998081088066101,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7418221831321716,0.282968670129776,0.2580139636993408,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9454377293586732,0.5858693718910217,0.5564394593238831,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8849913477897644,0.4892873167991638,0.3433791100978851,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8013143539428711,0.3582359850406647,0.3424727916717529,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.6930524110794067,0.228899598121643,1.0474348068237305,285.2818908691406,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2836303710937,1.0,0.5938538312911987,0.3021110296249389,0.3021110296249389,1.0,1.0,-3.0591094493865967,0.6319828033447266,2.42712664604187,-0.0595060959458351,0.9010685682296752,0.9010685682296752,0.0,180.06878662109375,189.0,46769.9609375,0.0,2571.863525390625,1.0,280.6416015625,283.7118835449219,294.7876892089844,297.7629699707031,293.1499938964844,293.1499938964844,280.3500061035156,35675.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793270587921143,1.0,0.0,0.0,3.636884212493897,3.636908054351807,8.825762733977172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.00634765625,0.0,1516.208740234375,1895.4371337890625,0.0,3210.273681640625,0.9021429419517516,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7418221831321716,0.282968670129776,0.2580139636993408,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9454377293586732,0.5858693718910217,0.5564394593238831,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8849913477897644,0.4892873167991638,0.3433791100978851,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8013143539428711,0.3582359850406647,0.3424727916717529,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.6930524110794067,0.228899598121643,1.0474348068237305,285.2818908691406,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2836303710937,1.0,0.5938538312911987,0.3021110296249389,0.3021110296249389,1.0,1.0,-3.0591094493865967,0.6319828033447266,2.42712664604187,-0.0595060959458351,0.9010685682296752,0.9010685682296752,0.0,180.06878662109375,189.0,46769.9609375,0.0,2571.863525390625,1.0,280.6416015625,283.7118835449219,294.7876892089844,297.7629699707031,293.1499938964844,293.1499938964844,280.3500061035156,35675.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793270587921143,1.0,0.0,0.0,3.636884212493897,3.636908054351807,8.825762733977172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.00634765625,0.0,1516.208740234375,1895.4371337890625,0.0,3210.273681640625,0.9021429419517516,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399961948394775,0.283248096704483,0.2587829530239105,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9411897659301758,0.5845490097999573,0.5558629035949707,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839575052261353,0.492330253124237,0.345942735671997,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993127107620239,0.3590235412120819,0.3436953723430633,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.691388726234436,0.229481428861618,1.0517498254776,285.1143798828125,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129455566406,1.0,0.5968270897865295,0.3033327460289001,0.3033327460289001,1.0,1.0,-3.069093704223633,0.63821941614151,2.430874347686768,-0.0552345030009746,0.9019256234169006,0.9019256234169006,0.0,183.0999298095703,192.0,48174.92578125,0.0,2606.84716796875,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35757.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929389715194702,1.0,0.0,0.0,3.646758556365967,3.646782636642456,8.873752790350409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.23388671875,0.0,1527.753173828125,1895.4371337890625,0.0,3337.681396484375,0.9043771624565125,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399961948394775,0.283248096704483,0.2587829530239105,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9411897659301758,0.5845490097999573,0.5558629035949707,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839575052261353,0.492330253124237,0.345942735671997,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993127107620239,0.3590235412120819,0.3436953723430633,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.691388726234436,0.229481428861618,1.0517498254776,285.1143798828125,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129455566406,1.0,0.5968270897865295,0.3033327460289001,0.3033327460289001,1.0,1.0,-3.069093704223633,0.63821941614151,2.430874347686768,-0.0552345030009746,0.9019256234169006,0.9019256234169006,0.0,183.0999298095703,192.0,48174.92578125,0.0,2606.84716796875,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35757.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929389715194702,1.0,0.0,0.0,3.646758556365967,3.646782636642456,8.873752790350409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.23388671875,0.0,1527.753173828125,1895.4371337890625,0.0,3337.681396484375,0.9043771624565125,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354488968849182,0.2821960151195526,0.2582499086856842,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9332811236381532,0.5815827250480652,0.5535726547241211,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8798571228981018,0.4939345717430115,0.3473807573318481,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.794435441493988,0.3585476875305176,0.3436785042285919,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6870368719100952,0.2290918380022049,1.05182147026062,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599078893661499,0.3042871952056885,0.3042871952056885,1.0,1.0,-3.067504644393921,0.6404939889907837,2.427010536193848,-0.0523848570883274,0.8998828530311584,0.8998828530311584,0.0,187.4574279785156,195.0,49458.2265625,0.0,2626.560546875,1.0,280.0582275390625,283.3009338378906,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072303771972656,1.0,0.0,0.0,3.649338960647583,3.649362802505493,8.886314617484459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.1044921875,0.0,1532.0716552734375,1895.4371337890625,0.0,3470.8828125,0.9050788283348083,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354488968849182,0.2821960151195526,0.2582499086856842,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9332811236381532,0.5815827250480652,0.5535726547241211,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8798571228981018,0.4939345717430115,0.3473807573318481,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.794435441493988,0.3585476875305176,0.3436785042285919,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6870368719100952,0.2290918380022049,1.05182147026062,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599078893661499,0.3042871952056885,0.3042871952056885,1.0,1.0,-3.067504644393921,0.6404939889907837,2.427010536193848,-0.0523848570883274,0.8998828530311584,0.8998828530311584,0.0,187.4574279785156,195.0,49458.2265625,0.0,2626.560546875,1.0,280.0582275390625,283.3009338378906,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072303771972656,1.0,0.0,0.0,3.649338960647583,3.649362802505493,8.886314617484459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.1044921875,0.0,1532.0716552734375,1895.4371337890625,0.0,3470.8828125,0.9050788283348083,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.7300829887390137,0.2805140316486358,0.2570399343967438,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9243103265762328,0.5778053998947144,0.5503896474838257,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.874940037727356,0.4948478937149048,0.3482578694820404,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7886404991149902,0.3573485910892486,0.3428916037082672,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.6816945672035217,0.2280695140361786,1.048795461654663,284.7137756347656,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7117919921875,1.0,0.600543737411499,0.3052416741847992,0.3052416741847992,1.0,1.0,-3.0587003231048584,0.6407134532928467,2.417986869812012,-0.050033438950777,0.895081639289856,0.895081639289856,0.0,192.0107421875,198.0,50583.453125,0.0,2633.31005859375,1.0,279.7582702636719,283.080810546875,294.7964782714844,298.1025695800781,293.1499938964844,293.1499938964844,280.04998779296875,36204.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187947511672974,1.0,0.0,0.0,3.642588138580322,3.642611980438232,8.853467647895741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.96240234375,0.0,1526.4664306640625,1895.4371337890625,0.0,3578.03125,0.9037392735481262,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.7300829887390137,0.2805140316486358,0.2570399343967438,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9243103265762328,0.5778053998947144,0.5503896474838257,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.874940037727356,0.4948478937149048,0.3482578694820404,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7886404991149902,0.3573485910892486,0.3428916037082672,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.6816945672035217,0.2280695140361786,1.048795461654663,284.7137756347656,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7117919921875,1.0,0.600543737411499,0.3052416741847992,0.3052416741847992,1.0,1.0,-3.0587003231048584,0.6407134532928467,2.417986869812012,-0.050033438950777,0.895081639289856,0.895081639289856,0.0,192.0107421875,198.0,50583.453125,0.0,2633.31005859375,1.0,279.7582702636719,283.080810546875,294.7964782714844,298.1025695800781,293.1499938964844,293.1499938964844,280.04998779296875,36204.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187947511672974,1.0,0.0,0.0,3.642588138580322,3.642611980438232,8.853467647895741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.96240234375,0.0,1526.4664306640625,1895.4371337890625,0.0,3578.03125,0.9037392735481262,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277238368988037,0.2800343334674835,0.2564620673656463,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.92033588886261,0.5763765573501587,0.5488237142562866,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8729080557823181,0.4957744777202606,0.348733514547348,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7860677242279053,0.356993019580841,0.3424514234066009,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792610287666321,0.2276797741651535,1.0468943119049072,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010823845863342,0.3057188987731933,0.3057188987731933,1.0,1.0,-3.053874254226685,0.6407032608985901,2.41317105293274,-0.0489868521690368,0.8954005837440491,0.8954005837440491,0.0,193.9970703125,198.0,49380.8359375,0.0,2634.340087890625,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122478365898132,1.0,0.0,0.0,3.639021158218384,3.639045000076294,8.836136657919269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4267578125,0.0,1522.23876953125,1895.4371337890625,0.0,3517.45263671875,0.9029724597930908,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264219522476196,0.2800031900405884,0.2563263773918152,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178515672683716,0.5755337476730347,0.5478711724281311,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721274733543396,0.4972457587718963,0.3496468961238861,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784606397151947,0.3570392727851867,0.3423948884010315,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778221130371094,0.2275779098272323,1.0461540222167969,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017345190048218,0.3063338696956634,0.3063338696956634,1.0,1.0,-3.052699565887451,0.6420854330062866,2.410614013671875,-0.047379944473505,0.8954009413719177,0.8954009413719177,0.0,195.3603363037109,201.0,49176.75,0.0,2639.166015625,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081306457519532,1.0,0.0,0.0,3.637452125549317,3.6374762058258057,8.828519639791921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.98779296875,0.0,1520.1082763671875,1895.4371337890625,0.0,3479.2470703125,0.9025599360466005,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253448367118835,0.2806783318519592,0.2567826211452484,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9149811267852784,0.5748330354690552,0.5469874143600464,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8722888827323914,0.5010602474212646,0.3521469831466675,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833371758460999,0.3578821718692779,0.3430262207984924,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.676526665687561,0.2279818654060363,1.0473848581314087,285.066162109375,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034858822822571,0.3075638115406036,0.3075638115406036,1.0,1.0,-3.057420492172241,0.6468994617462158,2.4105210304260254,-0.0436369515955448,0.8985040783882141,0.8985040783882141,0.0,197.331787109375,204.0,47878.578125,0.0,2658.565673828125,1.0,280.3416748046875,283.48248291015625,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35918.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958474397659302,1.0,0.0,0.0,3.6397273540496826,3.6397511959075928,8.839567158247519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.22314453125,0.0,1521.1639404296875,1895.4371337890625,0.0,3364.8466796875,0.9029411673545836,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253448367118835,0.2806783318519592,0.2567826211452484,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9149811267852784,0.5748330354690552,0.5469874143600464,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8722888827323914,0.5010602474212646,0.3521469831466675,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833371758460999,0.3578821718692779,0.3430262207984924,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.676526665687561,0.2279818654060363,1.0473848581314087,285.066162109375,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034858822822571,0.3075638115406036,0.3075638115406036,1.0,1.0,-3.057420492172241,0.6468994617462158,2.4105210304260254,-0.0436369515955448,0.8985040783882141,0.8985040783882141,0.0,197.331787109375,204.0,47878.578125,0.0,2658.565673828125,1.0,280.3416748046875,283.48248291015625,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35918.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958474397659302,1.0,0.0,0.0,3.6397273540496826,3.6397511959075928,8.839567158247519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.22314453125,0.0,1521.1639404296875,1895.4371337890625,0.0,3364.8466796875,0.9029411673545836,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.7252606153488159,0.2819504737854004,0.257854163646698,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.913385272026062,0.5749052166938782,0.546950101852417,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.8734889030456543,0.5055525898933411,0.3551942408084869,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.7831465005874634,0.3593674004077911,0.3443414270877838,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.6763653755187988,0.2289661318063736,1.0514411926269531,285.2598571777344,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.261474609375,1.0,0.6058980822563171,0.3087937831878662,0.3087937831878662,1.0,1.0,-3.068779230117798,0.6536101698875427,2.4151690006256104,-0.0394334942102432,0.904222011566162,0.904222011566162,0.0,199.03436279296875,207.0,46697.71875,0.0,2689.567138671875,1.0,280.6417236328125,283.6956787109375,294.630126953125,297.60113525390625,293.1499938964844,293.1499938964844,280.3500061035156,35680.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885171115398407,1.0,0.0,0.0,3.650857448577881,3.650881290435791,8.893711651580816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.74169921875,0.0,1531.7344970703125,1895.4371337890625,0.0,3265.02099609375,0.905269742012024,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.7252606153488159,0.2819504737854004,0.257854163646698,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.913385272026062,0.5749052166938782,0.546950101852417,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.8734889030456543,0.5055525898933411,0.3551942408084869,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.7831465005874634,0.3593674004077911,0.3443414270877838,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.6763653755187988,0.2289661318063736,1.0514411926269531,285.2598571777344,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.261474609375,1.0,0.6058980822563171,0.3087937831878662,0.3087937831878662,1.0,1.0,-3.068779230117798,0.6536101698875427,2.4151690006256104,-0.0394334942102432,0.904222011566162,0.904222011566162,0.0,199.03436279296875,207.0,46697.71875,0.0,2689.567138671875,1.0,280.6417236328125,283.6956787109375,294.630126953125,297.60113525390625,293.1499938964844,293.1499938964844,280.3500061035156,35680.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885171115398407,1.0,0.0,0.0,3.650857448577881,3.650881290435791,8.893711651580816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.74169921875,0.0,1531.7344970703125,1895.4371337890625,0.0,3265.02099609375,0.905269742012024,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245947122573853,0.2821746170520782,0.2584410607814789,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114307761192322,0.5740982294082642,0.5466933846473694,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8735566139221191,0.5078349709510803,0.3571413159370422,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823969721794128,0.3598916232585907,0.3451809585094452,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6757851839065552,0.2293708324432373,1.054401993751526,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.1050720214844,1.0,0.6077850461006165,0.3094703257083893,0.3094703257083893,1.0,1.0,-3.0760955810546875,0.6576330661773682,2.41846251487732,-0.0368627943098545,0.9043999910354614,0.9043999910354614,0.0,200.7886962890625,207.0,48006.17578125,0.0,2713.0849609375,1.0,280.3730773925781,283.5184631347656,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956177234649658,1.0,0.0,0.0,3.6578309535980233,3.657855033874512,8.92771993221686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.21533203125,0.0,1540.0567626953125,1895.4371337890625,0.0,3362.70166015625,0.90683913230896,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237570881843567,0.2820409536361694,0.2584315240383148,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.909904420375824,0.5734797120094299,0.5462422370910645,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729458451271057,0.5085457563400269,0.3577185571193695,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7815104722976685,0.3599081933498382,0.3453078866004944,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6750296950340271,0.2293933182954788,1.0549544095993042,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882263183594,1.0,0.6084994077682495,0.3097562193870544,0.3097562193870544,1.0,1.0,-3.077055692672729,0.6587177515029907,2.4183380603790283,-0.0359247513115406,0.9047292470932008,0.9047292470932008,0.0,201.86119079589844,210.0,48077.0859375,0.0,2720.59521484375,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982043266296387,1.0,0.0,0.0,3.659976482391357,3.660000562667847,8.938196174312907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.37353515625,0.0,1542.6314697265625,1895.4371337890625,0.0,3386.840087890625,0.9073479771614076,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197751402854919,0.2808518409729004,0.2577585577964782,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9036168456077576,0.5704779624938965,0.5438997745513916,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8696948289871216,0.5101107358932495,0.3591221868991852,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7773590683937073,0.3592360019683838,0.3450905382633209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6713635921478271,0.2289000302553177,1.0544867515563965,284.8910217285156,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.8891296386719,1.0,0.6104719042778015,0.3107186555862427,0.3107186555862427,1.0,1.0,-3.074304342269897,0.6606630086898804,2.4136412143707275,-0.0331608764827251,0.9023284912109376,0.9023284912109376,0.0,206.0323944091797,213.0,49337.49609375,0.0,2737.032470703125,1.0,280.0581359863281,283.2821655273437,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35979.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912302553653717,1.0,0.0,0.0,3.661525011062622,3.6615493297576895,8.94576203336328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.474609375,0.0,1545.875732421875,1895.4371337890625,0.0,3517.9599609375,0.9078239798545836,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197751402854919,0.2808518409729004,0.2577585577964782,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9036168456077576,0.5704779624938965,0.5438997745513916,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8696948289871216,0.5101107358932495,0.3591221868991852,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7773590683937073,0.3592360019683838,0.3450905382633209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6713635921478271,0.2289000302553177,1.0544867515563965,284.8910217285156,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.8891296386719,1.0,0.6104719042778015,0.3107186555862427,0.3107186555862427,1.0,1.0,-3.074304342269897,0.6606630086898804,2.4136412143707275,-0.0331608764827251,0.9023284912109376,0.9023284912109376,0.0,206.0323944091797,213.0,49337.49609375,0.0,2737.032470703125,1.0,280.0581359863281,283.2821655273437,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35979.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912302553653717,1.0,0.0,0.0,3.661525011062622,3.6615493297576895,8.94576203336328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.474609375,0.0,1545.875732421875,1895.4371337890625,0.0,3517.9599609375,0.9078239798545836,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7174584269523621,0.2800355553627014,0.2571962773799896,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.9003066420555115,0.5686759352684021,0.5424245595932007,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.8677962422370911,0.5106328725814819,0.3596348166465759,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.7749772071838379,0.3586325645446777,0.344713032245636,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.66920006275177,0.2284227609634399,1.0531681776046753,284.7442321777344,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353210449219,1.0,0.6111976504325867,0.3111998438835144,0.3111998438835144,1.0,1.0,-3.0704352855682373,0.660921573638916,2.4095139503479004,-0.0319627597928047,0.8995351195335388,0.8995351195335388,0.0,208.19569396972656,213.0,50410.01953125,0.0,2740.726806640625,1.0,279.8009948730469,283.11285400390625,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36116.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203837513923644,1.0,0.0,0.0,3.659024715423584,3.659048795700073,8.933548087952659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.44775390625,0.0,1544.1048583984375,1895.4371337890625,0.0,3592.69921875,0.907322347164154,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7147487998008728,0.2791206538677215,0.25647634267807,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8965868353843689,0.5667322278022766,0.5407133102416992,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8655063509941101,0.511034369468689,0.3599843680858612,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.7722229361534119,0.3578942716121673,0.344146728515625,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.666674792766571,0.2278222292661667,1.0511293411254885,284.7123413085937,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7149963378906,1.0,0.6116483807563782,0.4489598870277405,0.4489598870277405,0.800000011920929,1.0,-3.064807653427124,1.031214475631714,2.03359317779541,0.3393208682537079,0.8975399732589722,0.8975399732589722,0.0,210.6549072265625,216.0,51374.55078125,0.0,2740.489013671875,1.0,279.7581787109375,283.1121520996094,294.6356811523437,297.94970703125,293.1499938964844,293.1499938964844,280.04998779296875,36224.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241101145744324,1.0,0.0,0.0,3.653762102127075,3.653786182403565,8.907869641916477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.95361328125,0.0,1539.03857421875,1895.4371337890625,0.0,3627.039794921875,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122160196304321,0.2790446877479553,0.255980521440506,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.892681360244751,0.5651311278343201,0.5385980606079102,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643364906311035,0.5141451954841614,0.3616890013217926,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696683406829834,0.3579204082489013,0.343783974647522,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642008423805237,0.2276269495487213,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779438495636,0.7244799137115479,0.7244799137115479,0.4000000059604645,1.0,-3.0608479976654053,1.9226676225662231,1.138180375099182,1.2301205396652222,0.9002112150192261,0.9002112150192261,0.0,213.3646697998047,219.0,52749.34375,0.0,2747.125244140625,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211329817771912,1.0,0.0,0.0,3.6517183780670166,3.651742458343506,8.897907264326932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.4453125,0.0,1535.196044921875,1895.4371337890625,0.0,3599.610595703125,0.9057029485702516,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122160196304321,0.2790446877479553,0.255980521440506,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.892681360244751,0.5651311278343201,0.5385980606079102,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643364906311035,0.5141451954841614,0.3616890013217926,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696683406829834,0.3579204082489013,0.343783974647522,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642008423805237,0.2276269495487213,1.04912006855011,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779438495636,0.7244799137115479,0.7244799137115479,0.4000000059604645,1.0,-3.0608479976654053,1.9226676225662231,1.138180375099182,1.2301205396652222,0.9002112150192261,0.9002112150192261,0.0,213.3646697998047,219.0,52749.34375,0.0,2747.125244140625,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211329817771912,1.0,0.0,0.0,3.6517183780670166,3.651742458343506,8.897907264326932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.4453125,0.0,1535.196044921875,1895.4371337890625,0.0,3599.610595703125,0.9057029485702516,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.7137870788574219,0.2807613313198089,0.2571339905261993,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8934393525123596,0.5658755302429199,0.5387818217277527,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.8675905466079712,0.5194470286369324,0.3650106489658355,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7711868286132812,0.359721690416336,0.3450685739517212,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.665518581867218,0.2288295179605484,1.0528851747512815,285.3598327636719,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3669128417969,1.0,0.6152376532554626,1.0,1.0,0.0,1.0,-3.07253098487854,3.072494983673096,3.602365177357569e-05,2.3734242916107178,0.908351480960846,0.908351480960846,0.0,213.9111785888672,222.0,55255.87109375,0.0,2779.189453125,1.0,280.3418273925781,283.9376220703125,294.57891845703125,297.99932861328125,293.1499938964844,293.1499938964844,280.04998779296875,35632.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274822473526,1.0,0.0,0.0,3.663788557052612,3.6638126373291016,8.956825467976159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.63671875,0.0,1545.8035888671875,1895.4371337890625,0.0,3658.041748046875,0.908160388469696,1.0,0.0,3.0,1.0,0.0
