time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.7137870788574219,0.2807613313198089,0.2571339905261993,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8934393525123596,0.5658755302429199,0.5387818217277527,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.8675905466079712,0.5194470286369324,0.3650106489658355,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7711868286132812,0.359721690416336,0.3450685739517212,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.665518581867218,0.2288295179605484,1.0528851747512815,285.3598327636719,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3669128417969,1.0,0.6152376532554626,1.0,1.0,0.0,1.0,-3.07253098487854,3.072494983673096,3.602365177357569e-05,2.3734242916107178,0.908351480960846,0.908351480960846,0.0,213.9111785888672,222.0,55255.87109375,0.0,2779.189453125,1.0,280.3418273925781,283.9376220703125,294.57891845703125,297.99932861328125,293.1499938964844,293.1499938964844,280.04998779296875,35632.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274822473526,1.0,0.0,0.0,3.663788557052612,3.6638126373291016,8.956825467976159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.63671875,0.0,1545.8035888671875,1895.4371337890625,0.0,3658.041748046875,0.908160388469696,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.7140808701515198,0.2814672589302063,0.2581625580787658,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8928249478340149,0.565742552280426,0.5391805768013,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.868736982345581,0.5223904848098755,0.3674604594707489,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.7713965773582458,0.3606657981872558,0.3462960720062256,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.6658385992050171,0.2295745462179184,1.057239055633545,285.2156982421875,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113952636719,1.0,0.6173585057258606,1.0,1.0,0.0,1.0,-3.083911657333374,3.0839040279388428,7.647730853932444e-06,2.3824429512023926,0.9096423387527466,0.9096423387527466,0.0,215.2201232910156,222.0,56581.10546875,0.0,2808.761962890625,1.0,280.0728454589844,283.7627258300781,294.6391296386719,298.2989501953125,293.1499938964844,293.1499938964844,280.04998779296875,35652.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495636224746704,1.0,0.0,0.0,3.6739368438720703,3.67396092414856,9.006512300402392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.33544921875,0.0,1557.3466796875,1895.4371337890625,0.0,3859.0302734375,0.9103795289993286,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135103344917297,0.2814483046531677,0.2582876682281494,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.8917941451072693,0.5652949810028076,0.5389334559440613,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8684577345848083,0.5232515335083008,0.3681766092777252,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.7708326578140259,0.3607918322086334,0.346550703048706,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.6654038429260254,0.2297041565179824,1.0583257675170898,285.193115234375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2365417480469,285.1911315917969,1.0,0.6181831955909729,1.0,1.0,0.0,1.0,-3.086242914199829,3.086235284805298,7.659406037419103e-06,2.384327173233032,0.9103428721427916,0.9103428721427916,0.0,216.20773315429688,225.0,56636.828125,0.0,2818.63232421875,1.0,280.0576477050781,283.74237060546875,294.6158142089844,298.27447509765625,293.1499938964844,293.1499938964844,279.75,35670.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551221132278442,1.0,0.0,0.0,3.677335977554321,3.6773602962493896,9.02318674889102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9677734375,0.0,1561.3099365234375,1895.4371337890625,0.0,3908.98681640625,0.9111640453338624,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098439335823059,0.2804130613803863,0.2578290104866028,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8865647912025452,0.562597393989563,0.5369678735733032,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8658279180526733,0.5250521302223206,0.3698098063468933,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673562169075012,0.3602913320064544,0.3465614020824432,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624658107757568,0.229438379406929,1.0590875148773191,284.9820861816406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.979736328125,1.0,0.6204730272293091,1.0,1.0,0.0,1.0,-3.086233377456665,3.0862255096435547,7.65988625062164e-06,2.384541749954224,0.9090702533721924,0.9090702533721924,0.0,220.4109802246093,228.0,57852.1953125,0.0,2840.7333984375,1.0,279.7579650878906,283.5158996582031,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97257399559021,1.0,0.0,0.0,3.683351755142212,3.68337607383728,9.052732821146492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9453125,0.0,1569.531982421875,1895.4371337890625,0.0,4063.844970703125,0.9126293063163756,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098439335823059,0.2804130613803863,0.2578290104866028,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8865647912025452,0.562597393989563,0.5369678735733032,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8658279180526733,0.5250521302223206,0.3698098063468933,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673562169075012,0.3602913320064544,0.3465614020824432,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624658107757568,0.229438379406929,1.0590875148773191,284.9820861816406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.979736328125,1.0,0.6204730272293091,1.0,1.0,0.0,1.0,-3.086233377456665,3.0862255096435547,7.65988625062164e-06,2.384541749954224,0.9090702533721924,0.9090702533721924,0.0,220.4109802246093,228.0,57852.1953125,0.0,2840.7333984375,1.0,279.7579650878906,283.5158996582031,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97257399559021,1.0,0.0,0.0,3.683351755142212,3.68337607383728,9.052732821146492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9453125,0.0,1569.531982421875,1895.4371337890625,0.0,4063.844970703125,0.9126293063163756,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.707455575466156,0.2795845866203308,0.2572808265686035,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8834990859031677,0.5608606934547424,0.5355779528617859,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8640912175178528,0.5256146788597107,0.3703676164150238,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7651756405830383,0.3597015738487243,0.3462193310260772,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.6605409979820251,0.229018434882164,1.0581165552139282,284.8290100097656,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197326660156,1.0,0.6213148236274719,1.0,1.0,0.0,1.0,-3.0829992294311523,3.082991600036621,7.644007382623386e-06,2.3821120262146,0.9067784547805786,0.9067784547805786,0.0,222.6727752685547,228.0,58909.4140625,0.0,2846.11474609375,1.0,279.5003662109375,283.34246826171875,294.54266357421875,298.4164428710937,293.1499938964844,293.1499938964844,279.45001220703125,35992.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803758263587952,1.0,0.0,0.0,3.683169364929199,3.683193683624268,9.051835831996868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1298828125,0.0,1570.3304443359375,1895.4371337890625,0.0,4131.9892578125,0.9126431345939636,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7047576904296875,0.2786117494106293,0.2565347552299499,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.8801668286323547,0.5589176416397095,0.5339063405990601,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8620927929878235,0.525994598865509,0.3707289099693298,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.7627363204956055,0.3589245676994324,0.3456455767154693,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6583471298217773,0.2284323722124099,1.0562477111816406,284.7665710449219,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.76422119140625,1.0,0.6219379901885986,1.0,1.0,0.0,1.0,-3.0775935649871826,3.077585935592652,7.617363280587597e-06,2.37799334526062,0.9048844575881958,0.9048844575881958,0.0,225.0169372558593,231.0,58915.74609375,0.0,2847.5400390625,1.0,279.4578857421875,283.2880249023437,294.4981384277344,298.3197021484375,293.1499938964844,293.1499938964844,279.1499938964844,36110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983463168144226,1.0,0.0,0.0,3.680120468139648,3.680144786834717,9.036856454258668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.021484375,0.0,1567.7735595703125,1895.4371337890625,0.0,4158.75341796875,0.912070631980896,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.6994070410728455,0.276470273733139,0.2548705339431762,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.8736701607704163,0.5547341108322144,0.5302855372428894,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8582495450973511,0.5264841318130493,0.3712818026542663,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.7579197883605957,0.3570713400840759,0.3441984951496124,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.6539185047149658,0.2269741743803024,1.0510993003845217,284.5528259277344,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.55059814453125,1.0,0.6227059364318848,1.0,1.0,0.0,1.0,-3.063979387283325,3.063971757888794,7.550293958047405e-06,2.367546796798706,0.8978549242019653,0.8978549242019653,0.0,229.42254638671875,234.0,59854.3203125,0.0,2843.24755859375,1.0,279.1580505371094,283.0637512207031,294.4581298828125,298.3373718261719,293.1499938964844,293.1499938964844,279.45001220703125,36402.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914135336875916,1.0,0.0,0.0,3.6660830974578857,3.666107416152954,8.968048064161849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.76416015625,0.0,1554.1640625,1895.4371337890625,0.0,4227.11767578125,0.9091256260871888,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.6994070410728455,0.276470273733139,0.2548705339431762,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.8736701607704163,0.5547341108322144,0.5302855372428894,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8582495450973511,0.5264841318130493,0.3712818026542663,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.7579197883605957,0.3570713400840759,0.3441984951496124,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55389404296875,0.6539185047149658,0.2269741743803024,1.0510993003845217,284.5528259277344,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.55059814453125,1.0,0.6227059364318848,1.0,1.0,0.0,1.0,-3.063979387283325,3.063971757888794,7.550293958047405e-06,2.367546796798706,0.8978549242019653,0.8978549242019653,0.0,229.42254638671875,234.0,59854.3203125,0.0,2843.24755859375,1.0,279.1580505371094,283.0637512207031,294.4581298828125,298.3373718261719,293.1499938964844,293.1499938964844,279.45001220703125,36402.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914135336875916,1.0,0.0,0.0,3.6660830974578857,3.666107416152954,8.968048064161849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.76416015625,0.0,1554.1640625,1895.4371337890625,0.0,4227.11767578125,0.9091256260871888,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6958057880401611,0.2755837440490722,0.253806471824646,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690724968910217,0.5521573424339294,0.5274666547775269,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8562564253807068,0.528681755065918,0.372492253780365,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546462416648865,0.3562523424625397,0.3431914746761322,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507948040962219,0.2261748313903808,1.0469398498535156,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233261823654175,1.0,1.0,0.0,1.0,-3.05454158782959,3.0545339584350586,7.503517736040521e-06,2.3601136207580566,0.8959088921546936,0.8959088921546936,0.0,232.53009033203125,237.0,58271.375,0.0,2840.55908203125,1.0,279.4422607421875,283.2525329589844,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36343.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981114387512207,1.0,0.0,0.0,3.6525161266326895,3.65254020690918,8.901794217308634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87060546875,0.0,1538.538330078125,1895.4371337890625,0.0,4138.40283203125,0.9060834646224976,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6958057880401611,0.2755837440490722,0.253806471824646,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690724968910217,0.5521573424339294,0.5274666547775269,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8562564253807068,0.528681755065918,0.372492253780365,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546462416648865,0.3562523424625397,0.3431914746761322,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507948040962219,0.2261748313903808,1.0469398498535156,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233261823654175,1.0,1.0,0.0,1.0,-3.05454158782959,3.0545339584350586,7.503517736040521e-06,2.3601136207580566,0.8959088921546936,0.8959088921546936,0.0,232.53009033203125,237.0,58271.375,0.0,2840.55908203125,1.0,279.4422607421875,283.2525329589844,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36343.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981114387512207,1.0,0.0,0.0,3.6525161266326895,3.65254020690918,8.901794217308634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87060546875,0.0,1538.538330078125,1895.4371337890625,0.0,4138.40283203125,0.9060834646224976,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946946978569031,0.2758910357952118,0.2539332211017608,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669803738594055,0.551160991191864,0.5263014435768127,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566636443138123,0.5323834419250488,0.3749012351036072,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535644173622131,0.3566429018974304,0.3433849215507507,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.649732232093811,0.2263354510068893,1.0470128059387207,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8932189941406,1.0,0.6245993375778198,1.0,1.0,0.0,1.0,-3.056499481201172,3.05649209022522,7.512980573665118e-06,2.3615591526031494,0.8966479897499084,0.8966479897499084,0.0,234.3190460205078,240.0,56807.265625,0.0,2853.818359375,1.0,279.7417297363281,283.4629821777344,294.33935546875,297.9368896484375,293.1499938964844,293.1499938964844,280.04998779296875,36168.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701294302940368,1.0,0.0,0.0,3.6455368995666495,3.645560741424561,8.867807537171757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.35498046875,0.0,1529.4656982421875,1895.4371337890625,0.0,4042.348876953125,0.9044124484062196,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946946978569031,0.2758910357952118,0.2539332211017608,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669803738594055,0.551160991191864,0.5263014435768127,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566636443138123,0.5323834419250488,0.3749012351036072,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535644173622131,0.3566429018974304,0.3433849215507507,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.649732232093811,0.2263354510068893,1.0470128059387207,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8932189941406,1.0,0.6245993375778198,1.0,1.0,0.0,1.0,-3.056499481201172,3.05649209022522,7.512980573665118e-06,2.3615591526031494,0.8966479897499084,0.8966479897499084,0.0,234.3190460205078,240.0,56807.265625,0.0,2853.818359375,1.0,279.7417297363281,283.4629821777344,294.33935546875,297.9368896484375,293.1499938964844,293.1499938964844,280.04998779296875,36168.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701294302940368,1.0,0.0,0.0,3.6455368995666495,3.645560741424561,8.867807537171757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.35498046875,0.0,1529.4656982421875,1895.4371337890625,0.0,4042.348876953125,0.9044124484062196,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6945030689239502,0.2767584323883056,0.2546502351760864,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8657682538032532,0.5509340167045593,0.5259864330291748,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.857874870300293,0.5367779731750488,0.377878189086914,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7533283233642578,0.3576914668083191,0.3442879021167755,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.64958655834198,0.2271008193492889,1.0500726699829102,285.07769775390625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.0789489746094,1.0,0.6265817284584045,1.0,1.0,0.0,1.0,-3.0653202533721924,3.06531286239624,7.556397122243652e-06,2.368370532989502,0.8998873829841614,0.8998873829841614,0.0,235.9220428466797,243.0,55462.1796875,0.0,2879.953857421875,1.0,280.0417175292969,283.67352294921875,294.3224792480469,297.8307189941406,293.1499938964844,293.1499938964844,280.3500061035156,35942.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603711366653442,1.0,0.0,0.0,3.646935224533081,3.646959066390991,8.874611694409396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.58642578125,0.0,1529.3330078125,1895.4371337890625,0.0,3955.8935546875,0.9045727252960204,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6945030689239502,0.2767584323883056,0.2546502351760864,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8657682538032532,0.5509340167045593,0.5259864330291748,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.857874870300293,0.5367779731750488,0.377878189086914,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7533283233642578,0.3576914668083191,0.3442879021167755,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.64958655834198,0.2271008193492889,1.0500726699829102,285.07769775390625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.0789489746094,1.0,0.6265817284584045,1.0,1.0,0.0,1.0,-3.0653202533721924,3.06531286239624,7.556397122243652e-06,2.368370532989502,0.8998873829841614,0.8998873829841614,0.0,235.9220428466797,243.0,55462.1796875,0.0,2879.953857421875,1.0,280.0417175292969,283.67352294921875,294.3224792480469,297.8307189941406,293.1499938964844,293.1499938964844,280.3500061035156,35942.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603711366653442,1.0,0.0,0.0,3.646935224533081,3.646959066390991,8.874611694409396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.58642578125,0.0,1529.3330078125,1895.4371337890625,0.0,3955.8935546875,0.9045727252960204,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.6944675445556641,0.2773101031780243,0.2551093697547912,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8651981949806213,0.550973653793335,0.525969386100769,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8584988713264465,0.5391169786453247,0.3794537186622619,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.7532691955566406,0.3583529591560364,0.3448744416236877,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.6496192216873169,0.2276225090026855,1.0522767305374146,285.214599609375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.22271728515625,1.0,0.6277915835380554,1.0,1.0,0.0,1.0,-3.071099042892456,3.071091413497925,7.584948434669059e-06,2.372849464416504,0.9029746651649476,0.9029746651649476,0.0,236.83544921875,243.0,54315.796875,0.0,2896.428955078125,1.0,280.2986755371094,283.8360900878906,294.2945556640625,297.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,35807.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539138674736024,1.0,0.0,0.0,3.650877952575684,3.6509017944335938,8.893811127563822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3291015625,0.0,1532.7049560546875,1895.4371337890625,0.0,3898.152099609375,0.905394732952118,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.694622278213501,0.2779614329338074,0.2557049095630646,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8647977113723755,0.5511377453804016,0.5261347889900208,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8592917919158936,0.541576087474823,0.3811706304550171,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7533654570579529,0.3591184914112091,0.3455998003482818,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.6498156189918518,0.2282420396804809,1.0550354719161987,285.2619934082031,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.26318359375,1.0,0.629154622554779,1.0,1.0,0.0,1.0,-3.0782649517059326,3.0782573223114014,7.620415544806747e-06,2.3783984184265137,0.9055756330490112,0.9055756330490112,0.0,237.72488403320312,246.0,54202.02734375,0.0,2915.655517578125,1.0,280.3418884277344,283.8811340332031,294.3069763183594,297.7344970703125,293.1499938964844,293.1499938964844,280.04998779296875,35697.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514644145965576,1.0,0.0,0.0,3.6574957370758057,3.657519817352295,8.926083978622046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.091796875,0.0,1539.252197265625,1895.4371337890625,0.0,3876.145263671875,0.9067670106887816,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.693183958530426,0.2778877317905426,0.2561562955379486,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8622710108757019,0.5497640371322632,0.52548748254776,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.859085738658905,0.5446531772613525,0.3837936222553253,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520976066589355,0.3594689071178436,0.3464191854000091,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489608883857727,0.2287021577358245,1.058850646018982,285.0827331542969,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809326171875,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.086768865585327,3.086761236190796,7.663120413781144e-06,2.385195016860962,0.9059221744537354,0.9059221744537354,0.0,240.7603759765625,249.0,55516.359375,0.0,2948.983642578125,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35794.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623517394065856,1.0,0.0,0.0,3.665996789932251,3.66602087020874,8.967625149125524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.48046875,0.0,1549.4974365234375,1895.4371337890625,0.0,3973.521728515625,0.908707082271576,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.693183958530426,0.2778877317905426,0.2561562955379486,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8622710108757019,0.5497640371322632,0.52548748254776,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.859085738658905,0.5446531772613525,0.3837936222553253,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520976066589355,0.3594689071178436,0.3464191854000091,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489608883857727,0.2287021577358245,1.058850646018982,285.0827331542969,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809326171875,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.086768865585327,3.086761236190796,7.663120413781144e-06,2.385195016860962,0.9059221744537354,0.9059221744537354,0.0,240.7603759765625,249.0,55516.359375,0.0,2948.983642578125,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35794.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623517394065856,1.0,0.0,0.0,3.665996789932251,3.66602087020874,8.967625149125524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.48046875,0.0,1549.4974365234375,1895.4371337890625,0.0,3973.521728515625,0.908707082271576,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893579959869385,0.2765452563762665,0.2553432285785675,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8575395345687866,0.5468259453773499,0.523206889629364,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8566462397575378,0.5462192893028259,0.3852105736732483,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488290667533875,0.3585631847381592,0.3459952473640442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6462294459342957,0.228183165192604,1.0583499670028689,284.87841796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764038085937,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.0836517810821533,3.083644151687622,7.647994607395958e-06,2.38292932510376,0.90330970287323,0.90330970287323,0.0,245.08436584472656,252.0,56729.86328125,0.0,2965.335205078125,1.0,279.7580871582031,283.4594116210937,294.3487548828125,298.0194091796875,293.1499938964844,293.1499938964844,279.45001220703125,35998.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733946323394777,1.0,0.0,0.0,3.666833877563477,3.666857957839966,8.971720717454446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1357421875,0.0,1551.9697265625,1895.4371337890625,0.0,4071.046142578125,0.9090251326560974,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893579959869385,0.2765452563762665,0.2553432285785675,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8575395345687866,0.5468259453773499,0.523206889629364,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8566462397575378,0.5462192893028259,0.3852105736732483,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488290667533875,0.3585631847381592,0.3459952473640442,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6462294459342957,0.228183165192604,1.0583499670028689,284.87841796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764038085937,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.0836517810821533,3.083644151687622,7.647994607395958e-06,2.38292932510376,0.90330970287323,0.90330970287323,0.0,245.08436584472656,252.0,56729.86328125,0.0,2965.335205078125,1.0,279.7580871582031,283.4594116210937,294.3487548828125,298.0194091796875,293.1499938964844,293.1499938964844,279.45001220703125,35998.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733946323394777,1.0,0.0,0.0,3.666833877563477,3.666857957839966,8.971720717454446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1357421875,0.0,1551.9697265625,1895.4371337890625,0.0,4071.046142578125,0.9090251326560974,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.6847708821296692,0.2746610045433044,0.2539391219615936,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.852193295955658,0.54313725233078,0.5200891494750977,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8535770773887634,0.5471032857894897,0.386062890291214,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.7448903918266296,0.3569671213626861,0.3448252081871032,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6427530646324158,0.2270469516515731,1.0547869205474854,284.6732788085937,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.6713562011719,1.0,0.6349477767944336,1.0,1.0,0.0,1.0,-3.0735554695129395,3.073547840118408,7.598135653097415e-06,2.375185966491699,0.897946298122406,0.897946298122406,0.0,249.55288696289065,255.0,57823.76953125,-0.0,2968.070068359375,1.0,279.4581298828125,283.23944091796875,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36256.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822394847869872,1.0,0.0,0.0,3.658149242401123,3.658173322677612,8.929273462854326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.36962890625,0.0,1544.177978515625,1895.4371337890625,0.0,4148.15966796875,0.9072546362876892,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.6847708821296692,0.2746610045433044,0.2539391219615936,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.852193295955658,0.54313725233078,0.5200891494750977,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8535770773887634,0.5471032857894897,0.386062890291214,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.7448903918266296,0.3569671213626861,0.3448252081871032,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6427530646324158,0.2270469516515731,1.0547869205474854,284.6732788085937,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.6713562011719,1.0,0.6349477767944336,1.0,1.0,0.0,1.0,-3.0735554695129395,3.073547840118408,7.598135653097415e-06,2.375185966491699,0.897946298122406,0.897946298122406,0.0,249.55288696289065,255.0,57823.76953125,-0.0,2968.070068359375,1.0,279.4581298828125,283.23944091796875,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36256.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822394847869872,1.0,0.0,0.0,3.658149242401123,3.658173322677612,8.929273462854326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.36962890625,0.0,1544.177978515625,1895.4371337890625,0.0,4148.15966796875,0.9072546362876892,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816280484199524,0.2739439010620117,0.2530439794063568,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8483240604400635,0.5409219861030579,0.5176369547843933,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520256876945496,0.5496661067008972,0.387525737285614,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421253323554993,0.3563108742237091,0.3439898490905761,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.22647625207901,1.0517442226409912,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.8374328613281,1.0,0.6359227299690247,1.0,1.0,0.0,1.0,-3.066614389419556,3.0666069984436035,7.563422059320146e-06,2.3696398735046387,0.8977418541908264,0.8977418541908264,0.0,252.804916381836,243.0,56391.13671875,-0.0,2970.880859375,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36171.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717673659324646,1.0,0.0,0.0,3.650934934616089,3.650959014892578,8.894089091882051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57275390625,0.0,1535.4891357421875,1895.4371337890625,0.0,4056.759521484375,0.9056137800216676,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816280484199524,0.2739439010620117,0.2530439794063568,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8483240604400635,0.5409219861030579,0.5176369547843933,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520256876945496,0.5496661067008972,0.387525737285614,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421253323554993,0.3563108742237091,0.3439898490905761,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.22647625207901,1.0517442226409912,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.8374328613281,1.0,0.6359227299690247,1.0,1.0,0.0,1.0,-3.066614389419556,3.0666069984436035,7.563422059320146e-06,2.3696398735046387,0.8977418541908264,0.8977418541908264,0.0,252.804916381836,243.0,56391.13671875,-0.0,2970.880859375,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36171.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717673659324646,1.0,0.0,0.0,3.650934934616089,3.650959014892578,8.894089091882051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.57275390625,0.0,1535.4891357421875,1895.4371337890625,0.0,4056.759521484375,0.9056137800216676,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825132966041565,0.2740590870380401,0.2529413402080536,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8490478992462158,0.5404310822486877,0.516913652420044,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8539435863494873,0.5515641570091248,0.3886426389217376,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430127263069153,0.3564498722553253,0.3439048230648041,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463882446289,0.2265470474958419,1.0512031316757202,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827880859375,1.0,0.6347775459289551,1.0,1.0,0.0,1.0,-3.066209077835083,3.066201686859131,7.561335223726928e-06,2.3692898750305176,0.8992413282394409,0.8992413282394409,0.0,251.2480926513672,243.0,55201.70703125,-0.0,2961.90869140625,1.0,279.9988098144531,283.5950927734375,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639641046524048,1.0,0.0,0.0,3.6497488021850586,3.649772882461548,8.88831095835485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.49755859375,0.0,1533.407958984375,1895.4371337890625,0.0,3987.84228515625,0.9053166508674622,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6847633123397827,0.2744103074073791,0.2530632317066192,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8512370586395264,0.5402443408966064,0.5165150165557861,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8573645949363708,0.5537465810775757,0.3900008797645569,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7451719045639038,0.3568431437015533,0.3440577089786529,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.642814040184021,0.2268362790346145,1.0514901876449585,285.02459716796875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0260009765625,1.0,0.6331866383552551,1.0,1.0,0.0,1.0,-3.068034648895264,3.0680270195007324,7.5702100730268285e-06,2.370645523071289,0.9002854824066162,0.9002854824066162,0.0,248.0369415283203,231.0,55051.65234375,-0.0,2948.8427734375,1.0,280.0418701171875,283.6427307128906,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602336883544922,1.0,0.0,0.0,3.650943756103516,3.650967836380005,8.894131724446197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.72412109375,0.0,1534.07080078125,1895.4371337890625,0.0,3954.6689453125,0.9054921269416808,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6898167133331299,0.2740557491779327,0.2527717053890228,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564792275428772,0.5385226011276245,0.5150216221809387,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650490045547485,0.5565110445022583,0.392047256231308,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7502868175506592,0.3567558526992798,0.343956857919693,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473338603973389,0.2269096821546554,1.0511995553970337,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287152767181396,1.0,1.0,0.0,1.0,-3.067889928817749,3.0678822994232178,7.569734407297801e-06,2.370633602142334,0.8976266980171204,0.8976266980171204,0.0,240.1199951171875,219.0,56300.37890625,-0.0,2907.100830078125,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36108.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896746635437,1.0,0.0,0.0,3.6478073596954346,3.647831439971924,8.878857329364109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2080078125,0.0,1531.539794921875,1895.4371337890625,0.0,4031.48388671875,0.9048516750335692,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6898167133331299,0.2740557491779327,0.2527717053890228,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564792275428772,0.5385226011276245,0.5150216221809387,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650490045547485,0.5565110445022583,0.392047256231308,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7502868175506592,0.3567558526992798,0.343956857919693,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473338603973389,0.2269096821546554,1.0511995553970337,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287152767181396,1.0,1.0,0.0,1.0,-3.067889928817749,3.0678822994232178,7.569734407297801e-06,2.370633602142334,0.8976266980171204,0.8976266980171204,0.0,240.1199951171875,219.0,56300.37890625,-0.0,2907.100830078125,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36108.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896746635437,1.0,0.0,0.0,3.6478073596954346,3.647831439971924,8.878857329364109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2080078125,0.0,1531.539794921875,1895.4371337890625,0.0,4031.48388671875,0.9048516750335692,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6961199641227722,0.274160087108612,0.252240240573883,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8633074760437012,0.5373533368110657,0.5132007598876953,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744966983795166,0.5600343346595764,0.3939034938812256,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567489147186279,0.3569943010807037,0.3435666263103485,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6530315279960632,0.2271921336650848,1.0498923063278198,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230162978172302,1.0,1.0,0.0,1.0,-3.065244436264038,3.065237045288086,7.556308446510229e-06,2.368431329727173,0.8999592065811157,0.8999592065811157,0.0,230.4399261474609,207.0,55015.44140625,-0.0,2851.1240234375,1.0,280.04217529296875,283.64324951171875,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35958.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599934220314026,1.0,0.0,0.0,3.648450136184693,3.6484739780426025,8.881986559572397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.82470703125,0.0,1531.1346435546875,1895.4371337890625,0.0,3952.527099609375,0.9049166440963744,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6961199641227722,0.274160087108612,0.252240240573883,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8633074760437012,0.5373533368110657,0.5132007598876953,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744966983795166,0.5600343346595764,0.3939034938812256,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567489147186279,0.3569943010807037,0.3435666263103485,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6530315279960632,0.2271921336650848,1.0498923063278198,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230162978172302,1.0,1.0,0.0,1.0,-3.065244436264038,3.065237045288086,7.556308446510229e-06,2.368431329727173,0.8999592065811157,0.8999592065811157,0.0,230.4399261474609,207.0,55015.44140625,-0.0,2851.1240234375,1.0,280.04217529296875,283.64324951171875,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35958.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599934220314026,1.0,0.0,0.0,3.648450136184693,3.6484739780426025,8.881986559572397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.82470703125,0.0,1531.1346435546875,1895.4371337890625,0.0,3952.527099609375,0.9049166440963744,1.0,0.0,3.0,1.0,0.0
