time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.7054142355918884,0.275163471698761,0.252530962228775,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8734641671180725,0.5373417735099792,0.5124971866607666,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.887485921382904,0.5647650361061096,0.3966661989688873,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7661707997322083,0.3581125140190124,0.3439711630344391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.6614441275596619,0.2281666547060012,1.051327109336853,285.21392822265625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154846191406,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.0702736377716064,3.070266008377075,7.580785222671693e-06,2.372175693511963,0.9050464630126952,0.9050464630126952,0.0,218.85479736328125,195.0,53806.3359375,-0.0,2800.570068359375,1.0,280.341796875,283.8547668457031,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35736.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949415922164917,1.0,0.0,0.0,3.657535076141357,3.657559156417847,8.926275540943607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7109375,0.0,1539.5887451171875,1895.4371337890625,0.0,3857.698974609375,0.9068011045455932,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.7054142355918884,0.275163471698761,0.252530962228775,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8734641671180725,0.5373417735099792,0.5124971866607666,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.887485921382904,0.5647650361061096,0.3966661989688873,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7661707997322083,0.3581125140190124,0.3439711630344391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.6614441275596619,0.2281666547060012,1.051327109336853,285.21392822265625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154846191406,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.0702736377716064,3.070266008377075,7.580785222671693e-06,2.372175693511963,0.9050464630126952,0.9050464630126952,0.0,218.85479736328125,195.0,53806.3359375,-0.0,2800.570068359375,1.0,280.341796875,283.8547668457031,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35736.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949415922164917,1.0,0.0,0.0,3.657535076141357,3.657559156417847,8.926275540943607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7109375,0.0,1539.5887451171875,1895.4371337890625,0.0,3857.698974609375,0.9068011045455932,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146108746528625,0.2751952409744262,0.2524794936180115,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841654062271118,0.5361242294311523,0.5113642811775208,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009429812431335,0.5680074095726013,0.3989645838737488,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7761893272399902,0.3584426045417785,0.3441553711891174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705228686332703,0.2286881208419799,1.0525411367416382,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.611137330532074,1.0,1.0,0.0,1.0,-3.07330584526062,3.073298215866089,7.595942861371441e-06,2.3745923042297363,0.9049609899520874,0.9049609899520874,0.0,207.5196533203125,183.0,55195.41015625,-0.0,2747.18408203125,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592265486717224,1.0,0.0,0.0,3.664370536804199,3.664394617080689,8.959671049524331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7060546875,0.0,1548.0048828125,1895.4371337890625,0.0,3945.6884765625,0.9083734154701232,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146108746528625,0.2751952409744262,0.2524794936180115,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841654062271118,0.5361242294311523,0.5113642811775208,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009429812431335,0.5680074095726013,0.3989645838737488,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7761893272399902,0.3584426045417785,0.3441553711891174,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705228686332703,0.2286881208419799,1.0525411367416382,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.611137330532074,1.0,1.0,0.0,1.0,-3.07330584526062,3.073298215866089,7.595942861371441e-06,2.3745923042297363,0.9049609899520874,0.9049609899520874,0.0,207.5196533203125,183.0,55195.41015625,-0.0,2747.18408203125,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592265486717224,1.0,0.0,0.0,3.664370536804199,3.664394617080689,8.959671049524331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7060546875,0.0,1548.0048828125,1895.4371337890625,0.0,3945.6884765625,0.9083734154701232,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184547185897827,0.2747806310653686,0.2520485818386078,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890685439109802,0.5349622368812561,0.51025390625,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9073155522346495,0.569052517414093,0.3996791243553161,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808061838150024,0.3581776618957519,0.3438445627689361,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747016310691833,0.2286286950111389,1.0518149137496948,284.9045715332031,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.60783451795578,1.0,1.0,0.0,1.0,-3.0710699558258057,3.0710623264312744,7.58491296437569e-06,2.3728723526000977,0.9032988548278807,0.9032988548278807,0.0,202.21047973632807,183.0,56370.65234375,-0.0,2714.94140625,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426330566406,293.1499938964844,293.1499938964844,279.75,35944.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966593861579895,1.0,0.0,0.0,3.665257215499878,3.665281295776367,8.964007065515034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.66748046875,0.0,1549.79345703125,1895.4371337890625,0.0,4011.141357421875,0.9086070656776428,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219265103340149,0.2741641402244568,0.2513658702373504,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8936987519264221,0.5335359573364258,0.508798360824585,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137659668922424,0.5698443055152893,0.4001271724700928,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7851673364639282,0.3576858937740326,0.343261569738388,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6786229610443115,0.2283805459737777,1.0501046180725098,284.8527526855469,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.8512268066406,1.0,0.6042959094047546,1.0,1.0,0.0,1.0,-3.066284656524658,3.066277027130127,7.561271559097804e-06,2.3691654205322266,0.9020859599113464,0.9020859599113464,0.0,197.07554626464844,171.0,56501.2265625,-0.0,2678.673583984375,1.0,279.75799560546875,283.44708251953125,294.3446044921875,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36038.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697390794754028,1.0,0.0,0.0,3.6636946201324463,3.663718938827514,8.956366173151764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5947265625,0.0,1548.7471923828125,1895.4371337890625,0.0,4038.91015625,0.9083511233329772,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.7290117740631104,0.2726518213748932,0.2497297525405883,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9034414887428284,0.5303010940551758,0.5055018067359924,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.9278678894042968,0.5710678100585938,0.4007734358310699,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7942559719085693,0.3563408851623535,0.3417240679264068,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.686693549156189,0.2275526970624923,1.045061707496643,284.6596984863281,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.658203125,1.0,0.5966579914093018,1.0,1.0,0.0,1.0,-3.053225040435791,3.05321741104126,7.49681748857256e-06,2.3589982986450195,0.8966242671012878,0.8966242671012878,0.0,186.6650848388672,159.0,57689.015625,-0.0,2599.02001953125,1.0,279.4581604003906,283.2346496582031,294.3490905761719,298.0751953125,293.1499938964844,293.1499938964844,279.75,36286.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978358805179596,1.0,0.0,0.0,3.653854370117188,3.6538784503936768,8.908318136491289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.966796875,0.0,1539.6058349609375,1895.4371337890625,0.0,4114.44091796875,0.9063165187835692,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.7290117740631104,0.2726518213748932,0.2497297525405883,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9034414887428284,0.5303010940551758,0.5055018067359924,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.9278678894042968,0.5710678100585938,0.4007734358310699,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7942559719085693,0.3563408851623535,0.3417240679264068,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.686693549156189,0.2275526970624923,1.045061707496643,284.6596984863281,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.658203125,1.0,0.5966579914093018,1.0,1.0,0.0,1.0,-3.053225040435791,3.05321741104126,7.49681748857256e-06,2.3589982986450195,0.8966242671012878,0.8966242671012878,0.0,186.6650848388672,159.0,57689.015625,-0.0,2599.02001953125,1.0,279.4581604003906,283.2346496582031,294.3490905761719,298.0751953125,293.1499938964844,293.1499938964844,279.75,36286.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978358805179596,1.0,0.0,0.0,3.653854370117188,3.6538784503936768,8.908318136491289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.966796875,0.0,1539.6058349609375,1895.4371337890625,0.0,4114.44091796875,0.9063165187835692,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.738715410232544,0.2723226547241211,0.2486257255077362,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175649881362916,0.5285513401031494,0.5029035210609436,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460563659667968,0.5740705132484436,0.4020901620388031,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062837719917297,0.3559865653514862,0.3405793607234955,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973258852958679,0.2273433208465576,1.0408167839050293,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489318847656,1.0,1.0,0.0,1.0,-3.0438640117645264,3.043856620788574,7.450211796822259e-06,2.35146713256836,0.8964627981185913,0.8964627981185913,0.0,175.0136260986328,147.0,56354.41796875,0.0,2520.583740234375,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677699208259584,1.0,0.0,0.0,3.646009683609009,3.646033525466919,8.870107990333054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.82958984375,0.0,1530.1258544921875,1895.4371337890625,0.0,4021.537353515625,0.9045252203941344,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.738715410232544,0.2723226547241211,0.2486257255077362,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175649881362916,0.5285513401031494,0.5029035210609436,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460563659667968,0.5740705132484436,0.4020901620388031,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062837719917297,0.3559865653514862,0.3405793607234955,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973258852958679,0.2273433208465576,1.0408167839050293,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489318847656,1.0,1.0,0.0,1.0,-3.0438640117645264,3.043856620788574,7.450211796822259e-06,2.35146713256836,0.8964627981185913,0.8964627981185913,0.0,175.0136260986328,147.0,56354.41796875,0.0,2520.583740234375,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677699208259584,1.0,0.0,0.0,3.646009683609009,3.646033525466919,8.870107990333054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.82958984375,0.0,1530.1258544921875,1895.4371337890625,0.0,4021.537353515625,0.9045252203941344,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532219886779785,0.2731632590293884,0.2486774027347564,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9388570189476012,0.5283303260803223,0.5018870830535889,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9688827395439148,0.5786276459693909,0.4046519994735718,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223586678504944,0.3568373620510101,0.3406204283237457,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280799448490142,1.0407038927078247,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357971191406,1.0,0.5814000964164734,1.0,1.0,0.0,1.0,-3.0456879138946533,3.045680522918701,7.458597792719955e-06,2.3526461124420166,0.8992064595222473,0.8992064595222473,0.0,161.98663330078125,135.0,55131.53515625,0.0,2456.3603515625,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35978.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956345558166504,1.0,0.0,0.0,3.6460111141204834,3.6460349559783936,8.870114811543317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.494140625,0.0,1528.575927734375,1895.4371337890625,0.0,3919.943603515625,0.9043902158737184,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532219886779785,0.2731632590293884,0.2486774027347564,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9388570189476012,0.5283303260803223,0.5018870830535889,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9688827395439148,0.5786276459693909,0.4046519994735718,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223586678504944,0.3568373620510101,0.3406204283237457,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280799448490142,1.0407038927078247,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357971191406,1.0,0.5814000964164734,1.0,1.0,0.0,1.0,-3.0456879138946533,3.045680522918701,7.458597792719955e-06,2.3526461124420166,0.8992064595222473,0.8992064595222473,0.0,161.98663330078125,135.0,55131.53515625,0.0,2456.3603515625,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35978.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956345558166504,1.0,0.0,0.0,3.6460111141204834,3.6460349559783936,8.870114811543317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.494140625,0.0,1528.575927734375,1895.4371337890625,0.0,3919.943603515625,0.9043902158737184,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7722606062889099,0.2745668888092041,0.2493161559104919,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.9640071988105774,0.5288793444633484,0.5017095804214478,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.9921364784240724,0.5838947296142578,0.4077926576137543,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8418745994567871,0.3583644330501556,0.3413803279399872,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7296513319015503,0.2294250875711441,1.0435609817504885,285.2356872558594,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.2375793457031,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.0543603897094727,3.0543529987335205,7.500738774979254e-06,2.3591787815093994,0.9046595096588136,0.9046595096588136,0.0,148.6841583251953,138.0,54022.32421875,0.0,2403.32373046875,1.0,280.3417663574219,283.87066650390625,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35728.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463681578636168,1.0,0.0,0.0,3.655311107635498,3.655334949493408,8.91542356384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.80029296875,0.0,1537.0545654296875,1895.4371337890625,0.0,3830.185302734375,0.9063016772270204,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7722606062889099,0.2745668888092041,0.2493161559104919,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.9640071988105774,0.5288793444633484,0.5017095804214478,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.9921364784240724,0.5838947296142578,0.4077926576137543,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.8418745994567871,0.3583644330501556,0.3413803279399872,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7296513319015503,0.2294250875711441,1.0435609817504885,285.2356872558594,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.2375793457031,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.0543603897094727,3.0543529987335205,7.500738774979254e-06,2.3591787815093994,0.9046595096588136,0.9046595096588136,0.0,148.6841583251953,138.0,54022.32421875,0.0,2403.32373046875,1.0,280.3417663574219,283.87066650390625,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35728.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463681578636168,1.0,0.0,0.0,3.655311107635498,3.655334949493408,8.91542356384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.80029296875,0.0,1537.0545654296875,1895.4371337890625,0.0,3830.185302734375,0.9063016772270204,1.0,0.0,3.0,1.0,0.0
12414300,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.7790236473083496,0.2749287188053131,0.2497072517871856,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9717302322387696,0.5287448167800903,0.5017064213752747,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9989557266235352,0.585972785949707,0.4091998934745788,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8487850427627563,0.358875423669815,0.3418930768966675,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.735596776008606,0.2299718260765075,1.045811891555786,285.1186218261719,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734066367149353,1.0,1.0,0.0,1.0,-3.059854507446289,3.059846878051758,7.527808975282824e-06,2.36344838142395,0.9046750068664552,0.9046750068664552,0.0,144.8094940185547,138.0,55267.5546875,0.0,2393.312255859375,1.0,280.0984191894531,283.72467041015625,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530031681060792,1.0,0.0,0.0,3.660118103027344,3.660142183303833,8.938887958720443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.3876953125,0.0,1542.683837890625,1895.4371337890625,0.0,3889.9765625,0.9073485136032104,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813665270805359,0.274836927652359,0.2497371882200241,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741114377975464,0.5280553102493286,0.5012150406837463,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.5876790285110474,0.4074706733226776,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.851319432258606,0.3589635193347931,0.3420865833759308,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7378866076469421,0.2302111685276031,1.047211766242981,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.0591180324554443,3.059110403060913,7.5243528954160865e-06,2.3629496097564697,0.9050023555755616,0.9050023555755616,0.0,143.3564910888672,141.0,55475.49609375,0.0,2384.376708984375,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957014799118042,1.0,0.0,0.0,3.663052320480346,3.663076639175415,8.953226142693893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.013671875,0.0,1546.342041015625,1895.4371337890625,0.0,3925.93115234375,0.9080630540847778,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7812635898590088,0.2739095091819763,0.2491050958633422,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973604381084442,0.5257441997528076,0.4993133842945099,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907302498817444,0.406609833240509,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516296744346619,0.358351469039917,0.3417375087738037,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384201288223267,0.2300588190555572,1.0473978519439695,284.88507080078125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.0548629760742188,3.0548555850982666,7.503113920392934e-06,2.359527587890625,0.9025789499282836,0.9025789499282836,0.0,142.82791137695312,144.0,56840.1171875,0.0,2373.7255859375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.09503173828125,293.1499938964844,293.1499938964844,279.45001220703125,36002.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680032134056092,1.0,0.0,0.0,3.663685321807861,3.663709402084351,8.956320129982487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9375,0.0,1548.463134765625,1895.4371337890625,0.0,4023.59765625,0.908325731754303,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7812635898590088,0.2739095091819763,0.2491050958633422,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973604381084442,0.5257441997528076,0.4993133842945099,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907302498817444,0.406609833240509,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516296744346619,0.358351469039917,0.3417375087738037,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384201288223267,0.2300588190555572,1.0473978519439695,284.88507080078125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.0548629760742188,3.0548555850982666,7.503113920392934e-06,2.359527587890625,0.9025789499282836,0.9025789499282836,0.0,142.82791137695312,144.0,56840.1171875,0.0,2373.7255859375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.09503173828125,293.1499938964844,293.1499938964844,279.45001220703125,36002.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680032134056092,1.0,0.0,0.0,3.663685321807861,3.663709402084351,8.956320129982487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9375,0.0,1548.463134765625,1895.4371337890625,0.0,4023.59765625,0.908325731754303,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.7778834104537964,0.2724500000476837,0.2479453384876251,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.969445526599884,0.5227502584457397,0.4966900050640106,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9990000128746032,0.5923959016799927,0.4099009037017822,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8486199975013733,0.3571000099182129,0.3407388627529144,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7360374331474304,0.2293232977390289,1.04493248462677,284.7006530761719,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996459960937,1.0,0.5717748403549194,1.0,1.0,0.0,1.0,-3.050107479095459,3.050099849700928,7.479445685021346e-06,2.355717182159424,0.8977168798446655,0.8977168798446655,0.0,143.9453887939453,147.0,58145.68359375,0.0,2370.760498046875,1.0,279.4581604003906,283.2621154785156,294.4353942871094,298.1876220703125,293.1499938964844,293.1499938964844,279.75,36234.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771031737327576,1.0,0.0,0.0,3.655694484710693,3.655718564987183,8.91729371232941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0205078125,0.0,1541.273681640625,1895.4371337890625,0.0,4103.4921875,0.9066947102546692,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.7778834104537964,0.2724500000476837,0.2479453384876251,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.969445526599884,0.5227502584457397,0.4966900050640106,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9990000128746032,0.5923959016799927,0.4099009037017822,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8486199975013733,0.3571000099182129,0.3407388627529144,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7360374331474304,0.2293232977390289,1.04493248462677,284.7006530761719,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996459960937,1.0,0.5717748403549194,1.0,1.0,0.0,1.0,-3.050107479095459,3.050099849700928,7.479445685021346e-06,2.355717182159424,0.8977168798446655,0.8977168798446655,0.0,143.9453887939453,147.0,58145.68359375,0.0,2370.760498046875,1.0,279.4581604003906,283.2621154785156,294.4353942871094,298.1876220703125,293.1499938964844,293.1499938964844,279.75,36234.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771031737327576,1.0,0.0,0.0,3.655694484710693,3.655718564987183,8.91729371232941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0205078125,0.0,1541.273681640625,1895.4371337890625,0.0,4103.4921875,0.9066947102546692,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747980356216431,0.2721078395843506,0.247327372431755,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652469754219056,0.5211691856384277,0.4947755634784698,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950453281402588,0.4135885536670685,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845659077167511,0.356795072555542,0.3401574790477752,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335811257362366,0.2291337698698043,1.0432617664337158,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725259780883789,1.0,1.0,0.0,1.0,-3.048779487609864,3.048772096633911,7.472369361494202e-06,2.354453086853028,0.898277759552002,0.898277759552002,0.0,145.41127014160156,150.0,56919.0625,0.0,2375.94140625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967388153076172,1.0,0.0,0.0,3.6502747535705566,3.650298833847046,8.890873459677096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.232421875,0.0,1534.3763427734375,1895.4371337890625,0.0,4018.1640625,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747980356216431,0.2721078395843506,0.247327372431755,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652469754219056,0.5211691856384277,0.4947755634784698,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950453281402588,0.4135885536670685,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845659077167511,0.356795072555542,0.3401574790477752,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335811257362366,0.2291337698698043,1.0432617664337158,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725259780883789,1.0,1.0,0.0,1.0,-3.048779487609864,3.048772096633911,7.472369361494202e-06,2.354453086853028,0.898277759552002,0.898277759552002,0.0,145.41127014160156,150.0,56919.0625,0.0,2375.94140625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967388153076172,1.0,0.0,0.0,3.6502747535705566,3.650298833847046,8.890873459677096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.232421875,0.0,1534.3763427734375,1895.4371337890625,0.0,4018.1640625,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7738491892814636,0.27285036444664,0.2478354424238205,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9631437063217164,0.521023690700531,0.4944040179252624,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.5994794368743896,0.4159966707229614,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8446044325828552,0.3576328158378601,0.3407549262046814,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298124432563781,1.0455994606018066,285.0863342285156,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882873535156,1.0,0.5741652846336365,1.0,1.0,0.0,1.0,-3.055359601974488,3.055352210998535,7.504195764340693e-06,2.359339475631714,0.901746392250061,0.901746392250061,0.0,146.62452697753906,153.0,55751.1484375,0.0,2394.444580078125,1.0,280.0417785644531,283.6858825683594,294.3868408203125,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35906.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569572806358336,1.0,0.0,0.0,3.6529698371887207,3.65299391746521,8.904006563170697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6416015625,0.0,1535.77490234375,1895.4371337890625,0.0,3925.4169921875,0.9058972597122192,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7738491892814636,0.27285036444664,0.2478354424238205,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9631437063217164,0.521023690700531,0.4944040179252624,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.5994794368743896,0.4159966707229614,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8446044325828552,0.3576328158378601,0.3407549262046814,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298124432563781,1.0455994606018066,285.0863342285156,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882873535156,1.0,0.5741652846336365,1.0,1.0,0.0,1.0,-3.055359601974488,3.055352210998535,7.504195764340693e-06,2.359339475631714,0.901746392250061,0.901746392250061,0.0,146.62452697753906,153.0,55751.1484375,0.0,2394.444580078125,1.0,280.0417785644531,283.6858825683594,294.3868408203125,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35906.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569572806358336,1.0,0.0,0.0,3.6529698371887207,3.65299391746521,8.904006563170697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6416015625,0.0,1535.77490234375,1895.4371337890625,0.0,3925.4169921875,0.9058972597122192,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733013033866882,0.2729690074920654,0.2481606304645538,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9619742035865784,0.520662248134613,0.4943388700485229,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.6013670563697815,0.417427122592926,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440332412719727,0.3578943908214569,0.341190904378891,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324339151382446,0.2300962060689926,1.0474485158920288,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752624273300171,1.0,1.0,0.0,1.0,-3.06014084815979,3.060133457183838,7.527640264015645e-06,2.363006591796875,0.9007732272148132,0.9007732272148132,0.0,147.39706420898438,153.0,56956.69140625,0.0,2407.360595703125,1.0,279.79852294921875,283.5408935546875,294.4574890136719,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630588293075562,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909875077733886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.34765625,0.0,1537.470947265625,1895.4371337890625,0.0,3979.805419921875,0.9061461091041564,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.771602988243103,0.2726987600326538,0.2480947077274322,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.959501326084137,0.5198190808296204,0.4937669038772583,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025570631027222,0.4197565913200378,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.842430055141449,0.3577982187271118,0.3412779569625854,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311999201774597,0.2301298528909683,1.048264503479004,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763797760009766,1.0,1.0,0.0,1.0,-3.063263416290283,3.063256025314331,7.543009360233555e-06,2.365417242050171,0.9001718759536743,0.9001718759536743,0.0,148.5983123779297,156.0,57173.703125,0.0,2419.455078125,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666177034378052,1.0,0.0,0.0,3.6533594131469727,3.653383493423462,8.905905133360648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8125,0.0,1536.994873046875,1895.4371337890625,0.0,4011.352294921875,0.9060295820236206,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.7654663324356079,0.2715119421482086,0.2473594695329666,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.9509912729263306,0.5173073410987854,0.4918102025985718,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9963093996047974,0.6037066578865051,0.4223582744598388,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8365604281425476,0.3569275438785553,0.3408160507678985,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263779640197754,0.22965008020401,1.047637939453125,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7458190917969,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.061850309371948,3.061842679977417,7.536147222708678e-06,2.3643665313720703,0.8959691524505615,0.8959691524505615,0.0,152.2283477783203,159.0,58496.8203125,0.0,2435.775390625,1.0,279.4582214355469,283.2952575683594,294.4832458496094,298.2574157714844,293.1499938964844,293.1499938964844,279.75,36208.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977026104927063,1.0,0.0,0.0,3.646336317062378,3.646360397338867,8.871697332324402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.00439453125,0.0,1530.6552734375,1895.4371337890625,0.0,4102.8193359375,0.9045871496200562,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.7654663324356079,0.2715119421482086,0.2473594695329666,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.9509912729263306,0.5173073410987854,0.4918102025985718,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9963093996047974,0.6037066578865051,0.4223582744598388,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8365604281425476,0.3569275438785553,0.3408160507678985,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263779640197754,0.22965008020401,1.047637939453125,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7458190917969,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.061850309371948,3.061842679977417,7.536147222708678e-06,2.3643665313720703,0.8959691524505615,0.8959691524505615,0.0,152.2283477783203,159.0,58496.8203125,0.0,2435.775390625,1.0,279.4582214355469,283.2952575683594,294.4832458496094,298.2574157714844,293.1499938964844,293.1499938964844,279.75,36208.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977026104927063,1.0,0.0,0.0,3.646336317062378,3.646360397338867,8.871697332324402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.00439453125,0.0,1530.6552734375,1895.4371337890625,0.0,4102.8193359375,0.9045871496200562,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604658007621765,0.2712159156799316,0.2468832433223724,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435098171234132,0.5158961415290833,0.4901787340641022,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928258657455444,0.6066202521324158,0.4240202605724334,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.831657350063324,0.3567650318145752,0.340481162071228,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221970558166504,0.2295607924461364,1.046875,284.92364501953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553394317627,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599842071533203,7.526393801526865e-06,2.362675666809082,0.8970251083374023,0.8970251083374023,0.0,155.41909790039062,162.0,57227.6953125,0.0,2448.956298828125,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682779312133788,1.0,0.0,0.0,3.642435312271118,3.642459392547608,8.852725272845419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97265625,0.0,1525.364501953125,1895.4371337890625,0.0,4026.023193359375,0.90365469455719,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604658007621765,0.2712159156799316,0.2468832433223724,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435098171234132,0.5158961415290833,0.4901787340641022,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928258657455444,0.6066202521324158,0.4240202605724334,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.831657350063324,0.3567650318145752,0.340481162071228,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221970558166504,0.2295607924461364,1.046875,284.92364501953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553394317627,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599842071533203,7.526393801526865e-06,2.362675666809082,0.8970251083374023,0.8970251083374023,0.0,155.41909790039062,162.0,57227.6953125,0.0,2448.956298828125,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682779312133788,1.0,0.0,0.0,3.642435312271118,3.642459392547608,8.852725272845419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97265625,0.0,1525.364501953125,1895.4371337890625,0.0,4026.023193359375,0.90365469455719,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7588096261024475,0.271944522857666,0.247414156794548,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.940169394016266,0.5158160924911499,0.4899135529994964,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.992326021194458,0.6110336780548096,0.4269266724586487,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.8299104571342468,0.3576522767543793,0.3411690890789032,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.720790684223175,0.2302746772766113,1.0495617389678955,285.121826171875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.12359619140625,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678536891937256,3.067846298217773,7.564708084828453e-06,2.368574380874634,0.9009332060813904,0.9009332060813904,0.0,157.38552856445312,165.0,56030.59375,0.0,2474.033447265625,1.0,280.0417175292969,283.7104187011719,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584113955497742,1.0,0.0,0.0,3.646867513656616,3.6468913555145264,8.874282571014191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6103515625,0.0,1528.6412353515625,1895.4371337890625,0.0,3938.412353515625,0.9045000672340392,1.0,0.0,3.0,1.0,0.0
