time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7588096261024475,0.271944522857666,0.247414156794548,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.940169394016266,0.5158160924911499,0.4899135529994964,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.992326021194458,0.6110336780548096,0.4269266724586487,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.8299104571342468,0.3576522767543793,0.3411690890789032,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.720790684223175,0.2302746772766113,1.0495617389678955,285.121826171875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.12359619140625,1.0,0.5821716785430908,1.0,1.0,0.0,1.0,-3.0678536891937256,3.067846298217773,7.564708084828453e-06,2.368574380874634,0.9009332060813904,0.9009332060813904,0.0,157.38552856445312,165.0,56030.59375,0.0,2474.033447265625,1.0,280.0417175292969,283.7104187011719,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584113955497742,1.0,0.0,0.0,3.646867513656616,3.6468913555145264,8.874282571014191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6103515625,0.0,1528.6412353515625,1895.4371337890625,0.0,3938.412353515625,0.9045000672340392,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558649182319641,0.2717433273792267,0.2476704567670822,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350799918174744,0.5146335959434509,0.4893407821655273,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904348254203796,0.6138167977333069,0.4293485581874847,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270090222358704,0.3578150570392608,0.3417358994483948,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184553146362305,0.2305753529071808,1.0523735284805298,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.074458360671997,3.074450731277466,7.597505828016438e-06,2.373753786087036,0.899711549282074,0.899711549282074,0.0,160.15176391601562,168.0,57394.10546875,0.0,2501.021728515625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683170914649964,1.0,0.0,0.0,3.648954391479492,3.6489782333374015,8.884441626832995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64990234375,0.0,1531.757568359375,1895.4371337890625,0.0,4026.368896484375,0.90501207113266,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558649182319641,0.2717433273792267,0.2476704567670822,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350799918174744,0.5146335959434509,0.4893407821655273,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904348254203796,0.6138167977333069,0.4293485581874847,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270090222358704,0.3578150570392608,0.3417358994483948,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184553146362305,0.2305753529071808,1.0523735284805298,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.074458360671997,3.074450731277466,7.597505828016438e-06,2.373753786087036,0.899711549282074,0.899711549282074,0.0,160.15176391601562,168.0,57394.10546875,0.0,2501.021728515625,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683170914649964,1.0,0.0,0.0,3.648954391479492,3.6489782333374015,8.884441626832995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64990234375,0.0,1531.757568359375,1895.4371337890625,0.0,4026.368896484375,0.90501207113266,1.0,0.0,3.0,1.0,0.0
12415500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7535970211029053,0.2716564536094665,0.2475194633007049,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9314661622047424,0.5140568017959595,0.4886911511421203,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9886900186538696,0.6153059601783752,0.4302388727664947,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.824792206287384,0.3578703701496124,0.3417401909828186,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7165654301643372,0.2306756228208542,1.0528247356414795,285.0810241699219,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888671875,1.0,0.5857197642326355,1.0,1.0,0.0,1.0,-3.075110673904419,3.075103282928467,7.600572644150816e-06,2.3741912841796875,0.9017599821090698,0.9017599821090698,0.0,161.87844848632812,168.0,56288.7578125,0.0,2511.322021484375,1.0,280.0013122558594,283.6687316894531,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35889.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633808732032776,1.0,0.0,0.0,3.6508753299713135,3.650899171829224,8.893798622011673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.12548828125,0.0,1533.3140869140625,1895.4371337890625,0.0,3982.66552734375,0.9054387807846068,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7522786259651184,0.2718745172023773,0.247659757733345,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.929097592830658,0.5138593316078186,0.4884221851825714,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9878726601600648,0.6172505021095276,0.4315100610256195,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8234531283378601,0.3582050502300262,0.342002660036087,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.7154410481452942,0.2309703677892685,1.0540261268615725,285.12860107421875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1299133300781,1.0,0.586907684803009,1.0,1.0,0.0,1.0,-3.0782394409179688,3.0782320499420166,7.615853519382654e-06,2.376526117324829,0.9034701585769652,0.9034701585769652,0.0,163.19866943359375,171.0,56175.78125,0.0,2524.21728515625,1.0,280.04229736328125,283.7127990722656,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609392285346984,1.0,0.0,0.0,3.655190944671631,3.655214786529541,8.914836939766246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5810546875,0.0,1537.5172119140625,1895.4371337890625,0.0,3960.95361328125,0.9063212275505066,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486576437950134,0.2713869214057922,0.2476269602775573,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230315089225768,0.5123464465141296,0.4874926209449768,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985078990459442,0.6195399761199951,0.4335513710975647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198303580284119,0.3580791652202606,0.3422761559486389,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123186588287354,0.2310310900211334,1.055767297744751,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.589223325252533,1.0,1.0,0.0,1.0,-3.0819687843322754,3.081961154937744,7.634512257936876e-06,2.379486322402954,0.9021611213684082,0.9021611213684082,0.0,166.39842224121094,174.0,57475.234375,0.0,2548.15771484375,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705357551574708,1.0,0.0,0.0,3.658284187316896,3.658308267593384,8.929932278078923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.921875,0.0,1541.9603271484375,1895.4371337890625,0.0,4045.926513671875,0.907078206539154,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486576437950134,0.2713869214057922,0.2476269602775573,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230315089225768,0.5123464465141296,0.4874926209449768,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985078990459442,0.6195399761199951,0.4335513710975647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198303580284119,0.3580791652202606,0.3422761559486389,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123186588287354,0.2310310900211334,1.055767297744751,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.589223325252533,1.0,1.0,0.0,1.0,-3.0819687843322754,3.081961154937744,7.634512257936876e-06,2.379486322402954,0.9021611213684082,0.9021611213684082,0.0,166.39842224121094,174.0,57475.234375,0.0,2548.15771484375,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705357551574708,1.0,0.0,0.0,3.658284187316896,3.658308267593384,8.929932278078923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.921875,0.0,1541.9603271484375,1895.4371337890625,0.0,4045.926513671875,0.907078206539154,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7428596019744873,0.2699443399906158,0.2466757744550705,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9141622185707092,0.5096374154090881,0.4853599071502685,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.9797708988189696,0.620380163192749,0.4344606399536133,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8139715790748596,0.3569868206977844,0.3416199386119842,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.7069004774093628,0.2303300201892852,1.0542348623275757,284.7580261230469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562255859375,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.0767312049865723,3.076723575592041,7.6086930675955955e-06,2.375487327575684,0.8979896903038025,0.8979896903038025,0.0,170.5669403076172,177.0,58655.6640625,0.0,2560.001708984375,1.0,279.45819091796875,283.2992553710937,294.47216796875,298.2643737792969,293.1499938964844,293.1499938964844,279.75,36163.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806384444236756,1.0,0.0,0.0,3.652999877929688,3.6530239582061768,8.904152650757169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.287109375,0.0,1537.73583984375,1895.4371337890625,0.0,4134.2705078125,0.906042456626892,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7428596019744873,0.2699443399906158,0.2466757744550705,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9141622185707092,0.5096374154090881,0.4853599071502685,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.9797708988189696,0.620380163192749,0.4344606399536133,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8139715790748596,0.3569868206977844,0.3416199386119842,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.7069004774093628,0.2303300201892852,1.0542348623275757,284.7580261230469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562255859375,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.0767312049865723,3.076723575592041,7.6086930675955955e-06,2.375487327575684,0.8979896903038025,0.8979896903038025,0.0,170.5669403076172,177.0,58655.6640625,0.0,2560.001708984375,1.0,279.45819091796875,283.2992553710937,294.47216796875,298.2643737792969,293.1499938964844,293.1499938964844,279.75,36163.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806384444236756,1.0,0.0,0.0,3.652999877929688,3.6530239582061768,8.904152650757169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.287109375,0.0,1537.73583984375,1895.4371337890625,0.0,4134.2705078125,0.906042456626892,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385647892951965,0.2694266140460968,0.2460040003061294,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907560408115387,0.5080512166023254,0.483572393655777,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759792685508728,0.6227426528930664,0.4357909560203552,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093991875648499,0.3566418290138244,0.3411149978637695,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300543934106826,1.0526471138000488,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923635959625244,1.0,1.0,0.0,1.0,-3.0728464126586914,3.07283878326416,7.589080269099213e-06,2.372316360473633,0.8989026546478271,0.8989026546478271,0.0,173.87078857421875,180.0,57238.71484375,0.0,2569.8818359375,1.0,279.7421875,283.4877319335937,294.392822265625,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718945026397704,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888934530659753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1064453125,0.0,1533.4910888671875,1895.4371337890625,0.0,4057.876708984375,0.9053022265434264,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385647892951965,0.2694266140460968,0.2460040003061294,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907560408115387,0.5080512166023254,0.483572393655777,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759792685508728,0.6227426528930664,0.4357909560203552,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093991875648499,0.3566418290138244,0.3411149978637695,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300543934106826,1.0526471138000488,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923635959625244,1.0,1.0,0.0,1.0,-3.0728464126586914,3.07283878326416,7.589080269099213e-06,2.372316360473633,0.8989026546478271,0.8989026546478271,0.0,173.87078857421875,180.0,57238.71484375,0.0,2569.8818359375,1.0,279.7421875,283.4877319335937,294.392822265625,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718945026397704,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888934530659753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1064453125,0.0,1533.4910888671875,1895.4371337890625,0.0,4057.876708984375,0.9053022265434264,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7370238304138184,0.2699337005615234,0.2463447004556656,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046446084976196,0.5077782869338989,0.4831387400627136,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9752122759819032,0.6264137029647827,0.4382270276546478,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076295852661133,0.3573435544967651,0.3416393101215362,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7010335326194763,0.2305881530046463,1.0545597076416016,285.1029357910156,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.10406494140625,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260052938946e-06,2.376666307449341,0.9024588465690612,0.9024588465690612,0.0,175.9222412109375,183.0,55876.3515625,0.0,2591.7041015625,1.0,280.0417785644531,283.69384765625,294.36358642578125,297.9008483886719,293.1499938964844,293.1499938964844,279.75,35868.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962108850479126,1.0,0.0,0.0,3.654098033905029,3.65412187576294,8.909506732379668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2763671875,0.0,1536.744873046875,1895.4371337890625,0.0,3971.362060546875,0.906119704246521,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7370238304138184,0.2699337005615234,0.2463447004556656,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046446084976196,0.5077782869338989,0.4831387400627136,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9752122759819032,0.6264137029647827,0.4382270276546478,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076295852661133,0.3573435544967651,0.3416393101215362,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7010335326194763,0.2305881530046463,1.0545597076416016,285.1029357910156,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.10406494140625,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260052938946e-06,2.376666307449341,0.9024588465690612,0.9024588465690612,0.0,175.9222412109375,183.0,55876.3515625,0.0,2591.7041015625,1.0,280.0417785644531,283.69384765625,294.36358642578125,297.9008483886719,293.1499938964844,293.1499938964844,279.75,35868.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962108850479126,1.0,0.0,0.0,3.654098033905029,3.65412187576294,8.909506732379668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2763671875,0.0,1536.744873046875,1895.4371337890625,0.0,3971.362060546875,0.906119704246521,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.736253023147583,0.2699187994003296,0.2465705871582031,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032107591629028,0.5073338747024536,0.4830151796340942,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9747133851051332,0.6276351809501648,0.439391016960144,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067560195922852,0.3575056791305542,0.3420079350471496,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003300189971924,0.2307768315076828,1.0560981035232544,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.0824053287506104,3.082397699356079,7.636379450559616e-06,2.379700183868408,0.901423990726471,0.901423990726471,0.0,177.05917358398438,183.0,56978.23828125,0.0,2605.06201171875,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683634042739868,1.0,0.0,0.0,3.6557271480560303,3.65575122833252,8.917452873902221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.1220703125,0.0,1539.0048828125,1895.4371337890625,0.0,4026.777587890625,0.9064717888832092,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344203591346741,0.2694952189922333,0.2464005649089813,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.900520920753479,0.5063905119895935,0.4823840260505676,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9728804230690002,0.6281974911689758,0.4400044679641723,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.804739236831665,0.357285737991333,0.3420151472091675,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986113786697388,0.2306955009698867,1.0565611124038696,284.9222412109375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688062667847,1.0,1.0,0.0,1.0,-3.082751750946045,3.0827441215515137,7.638330316694919e-06,2.380065441131592,0.9006598591804504,0.9006598591804504,0.0,178.77420043945312,186.0,57060.796875,0.0,2614.747314453125,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35999.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720574617385864,1.0,0.0,0.0,3.655070781707764,3.655094861984253,8.914250884117791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9873046875,0.0,1538.810546875,1895.4371337890625,0.0,4059.30859375,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7293258905410767,0.2679585814476013,0.245388776063919,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.8934536576271057,0.5036290884017944,0.4802336990833282,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9673570394515992,0.6282713413238525,0.4404155611991882,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7991034388542175,0.3561154305934906,0.3413130939006805,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.6936607360839844,0.2299541383981704,1.0549310445785522,284.714599609375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123413085937,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.076649904251098,3.0766422748565674,7.608446594531415e-06,2.3754897117614746,0.8958446383476257,0.8958446383476257,0.0,182.89219665527344,189.0,58101.84765625,0.0,2624.537109375,1.0,279.4582214355469,283.2693786621094,294.3833312988281,298.14801025390625,293.1499938964844,293.1499938964844,279.75,36231.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826156497001648,1.0,0.0,0.0,3.6473405361175537,3.647364616394043,8.876585297912243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1484375,0.0,1531.940185546875,1895.4371337890625,0.0,4151.41796875,0.9048221707344056,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7293258905410767,0.2679585814476013,0.245388776063919,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.8934536576271057,0.5036290884017944,0.4802336990833282,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.9673570394515992,0.6282713413238525,0.4404155611991882,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7991034388542175,0.3561154305934906,0.3413130939006805,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.6936607360839844,0.2299541383981704,1.0549310445785522,284.714599609375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123413085937,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.076649904251098,3.0766422748565674,7.608446594531415e-06,2.3754897117614746,0.8958446383476257,0.8958446383476257,0.0,182.89219665527344,189.0,58101.84765625,0.0,2624.537109375,1.0,279.4582214355469,283.2693786621094,294.3833312988281,298.14801025390625,293.1499938964844,293.1499938964844,279.75,36231.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826156497001648,1.0,0.0,0.0,3.6473405361175537,3.647364616394043,8.876585297912243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1484375,0.0,1531.940185546875,1895.4371337890625,0.0,4151.41796875,0.9048221707344056,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252982258796692,0.267278254032135,0.2445882111787796,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877575397491455,0.5018891096115112,0.4783275127410888,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631466269493104,0.6297945976257324,0.4411765933036804,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945838570594788,0.3556109368801117,0.3406794667243957,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295815348625183,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202039718628,3.071194648742676,7.581325917271897e-06,2.371199607849121,0.8959438800811768,0.8959438800811768,0.0,186.2464599609375,192.0,56531.16015625,0.0,2631.5654296875,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740097522735596,1.0,0.0,0.0,3.641331434249878,3.641355514526367,8.847360390973336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6005859375,0.0,1524.591796875,1895.4371337890625,0.0,4076.43896484375,0.9034443497657776,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252982258796692,0.267278254032135,0.2445882111787796,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877575397491455,0.5018891096115112,0.4783275127410888,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631466269493104,0.6297945976257324,0.4411765933036804,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945838570594788,0.3556109368801117,0.3406794667243957,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295815348625183,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202039718628,3.071194648742676,7.581325917271897e-06,2.371199607849121,0.8959438800811768,0.8959438800811768,0.0,186.2464599609375,192.0,56531.16015625,0.0,2631.5654296875,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740097522735596,1.0,0.0,0.0,3.641331434249878,3.641355514526367,8.847360390973336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6005859375,0.0,1524.591796875,1895.4371337890625,0.0,4076.43896484375,0.9034443497657776,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234476208686829,0.26741823554039,0.2446792274713516,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8847024440765381,0.5012347102165222,0.4776235222816467,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616490602493286,0.6324902176856995,0.4429784119129181,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7924423217773438,0.3559310436248779,0.3409318625926971,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6876929402351379,0.2297943532466888,1.0538978576660156,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.036376953125,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740232467651367,3.074015617370605,7.595317583763972e-06,2.373401641845703,0.8985215425491333,0.8985215425491333,0.0,188.5119781494141,195.0,55013.71484375,-0.0,2648.929443359375,1.0,280.04168701171875,283.64947509765625,294.23028564453125,297.7209167480469,293.1499938964844,293.1499938964844,280.3500061035156,35959.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963736057281494,1.0,0.0,0.0,3.6422119140625,3.64223575592041,8.851639563545177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.25439453125,0.0,1524.2152099609375,1895.4371337890625,0.0,3985.81884765625,0.9035220742225648,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234476208686829,0.26741823554039,0.2446792274713516,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8847024440765381,0.5012347102165222,0.4776235222816467,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616490602493286,0.6324902176856995,0.4429784119129181,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7924423217773438,0.3559310436248779,0.3409318625926971,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6876929402351379,0.2297943532466888,1.0538978576660156,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.036376953125,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740232467651367,3.074015617370605,7.595317583763972e-06,2.373401641845703,0.8985215425491333,0.8985215425491333,0.0,188.5119781494141,195.0,55013.71484375,-0.0,2648.929443359375,1.0,280.04168701171875,283.64947509765625,294.23028564453125,297.7209167480469,293.1499938964844,293.1499938964844,280.3500061035156,35959.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963736057281494,1.0,0.0,0.0,3.6422119140625,3.64223575592041,8.851639563545177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.25439453125,0.0,1524.2152099609375,1895.4371337890625,0.0,3985.81884765625,0.9035220742225648,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.721968948841095,0.2677780389785766,0.245038628578186,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8821194767951965,0.5009503364562988,0.4773663878440857,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9605292677879332,0.6354493498802185,0.4450500607490539,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.7907359600067139,0.3565389811992645,0.3415274620056152,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6862031817436218,0.2302107065916061,1.0559450387954712,285.20513916015625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056884765625,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.0798120498657227,3.0798044204711914,7.624140835105209e-06,2.377950668334961,0.9033540487289428,0.9033540487289428,0.0,190.7913360595703,198.0,53571.98828125,-0.0,2672.197998046875,1.0,280.3417358398437,283.8466186523437,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35745.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538899660110474,1.0,0.0,0.0,3.6510417461395264,3.651065826416016,8.894609777598816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.91015625,0.0,1532.4254150390625,1895.4371337890625,0.0,3897.9375,0.905351996421814,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.721968948841095,0.2677780389785766,0.245038628578186,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8821194767951965,0.5009503364562988,0.4773663878440857,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9605292677879332,0.6354493498802185,0.4450500607490539,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.7907359600067139,0.3565389811992645,0.3415274620056152,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6862031817436218,0.2302107065916061,1.0559450387954712,285.20513916015625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056884765625,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.0798120498657227,3.0798044204711914,7.624140835105209e-06,2.377950668334961,0.9033540487289428,0.9033540487289428,0.0,190.7913360595703,198.0,53571.98828125,-0.0,2672.197998046875,1.0,280.3417358398437,283.8466186523437,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35745.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538899660110474,1.0,0.0,0.0,3.6510417461395264,3.651065826416016,8.894609777598816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.91015625,0.0,1532.4254150390625,1895.4371337890625,0.0,3897.9375,0.905351996421814,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.720876932144165,0.2675431668758392,0.2451172173023224,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804258108139038,0.5003244876861572,0.4771314859390259,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9594523310661316,0.6361777782440186,0.4459123313426971,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895230650901794,0.3564921915531158,0.3417578041553497,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6851431131362915,0.2301846742630005,1.0567996501922607,285.0711975097656,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040719151496887,1.0,1.0,0.0,1.0,-3.081972599029541,3.0819649696350098,7.635171641595662e-06,2.379756450653076,0.9028850197792052,0.9028850197792052,0.0,192.2121734619141,198.0,54637.42578125,-0.0,2683.894287109375,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602867960929872,1.0,0.0,0.0,3.655019760131836,3.655043840408325,8.91400247837737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.9912109375,0.0,1537.2791748046875,1895.4371337890625,0.0,3955.141845703125,0.906227171421051,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186971306800842,0.2668400704860687,0.2447391152381897,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775122165679932,0.4991303384304046,0.4763143658638,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569309949874878,0.6361783742904663,0.4461729228496551,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7871870398521423,0.3559933006763458,0.3415517508983612,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830503344535828,0.2298160940408706,1.0562161207199097,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049351096153259,1.0,1.0,0.0,1.0,-3.079907894134521,3.0799002647399902,7.625278612977127e-06,2.3783016204833984,0.9026352167129515,0.9026352167129515,0.0,194.2318878173828,201.0,54685.953125,-0.0,2690.45068359375,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640100002288818,1.0,0.0,0.0,3.656692743301392,3.656716823577881,8.922164624891593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.69970703125,0.0,1539.686279296875,1895.4371337890625,0.0,3988.24951171875,0.9066751599311828,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7127161622047424,0.2646259069442749,0.2431860566139221,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8701385855674744,0.4957247376441955,0.4736358225345611,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.949929177761078,0.6349841356277466,0.4457654654979706,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7809848189353943,0.3541197478771209,0.3402652442455292,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.6773384213447571,0.2283442616462707,1.0516986846923828,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.78643798828125,1.0,0.6059821844100952,1.0,1.0,0.0,1.0,-3.06736421585083,3.067356586456299,7.563744020444574e-06,2.368804216384888,0.8987250328063965,0.8987250328063965,0.0,198.91864013671875,204.0,55678.7109375,-0.0,2690.422119140625,1.0,279.7581787109375,283.40496826171875,294.2062072753906,297.8186340332031,293.1499938964844,293.1499938964844,280.04998779296875,36111.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744444489479064,1.0,0.0,0.0,3.653474092483521,3.6534981727600098,8.906465041036427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.42724609375,0.0,1537.86865234375,1895.4371337890625,0.0,4080.247314453125,0.906108856201172,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7127161622047424,0.2646259069442749,0.2431860566139221,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8701385855674744,0.4957247376441955,0.4736358225345611,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.949929177761078,0.6349841356277466,0.4457654654979706,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7809848189353943,0.3541197478771209,0.3402652442455292,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.6773384213447571,0.2283442616462707,1.0516986846923828,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.78643798828125,1.0,0.6059821844100952,1.0,1.0,0.0,1.0,-3.06736421585083,3.067356586456299,7.563744020444574e-06,2.368804216384888,0.8987250328063965,0.8987250328063965,0.0,198.91864013671875,204.0,55678.7109375,-0.0,2690.422119140625,1.0,279.7581787109375,283.40496826171875,294.2062072753906,297.8186340332031,293.1499938964844,293.1499938964844,280.04998779296875,36111.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744444489479064,1.0,0.0,0.0,3.653474092483521,3.6534981727600098,8.906465041036427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.42724609375,0.0,1537.86865234375,1895.4371337890625,0.0,4080.247314453125,0.906108856201172,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074337601661682,0.263166218996048,0.2417373061180114,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640073537826538,0.4932016134262085,0.4710566997528076,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442642331123352,0.6351540088653564,0.4456240534782409,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757652401924133,0.3527814447879791,0.3389067351818084,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.227096289396286,1.046137809753418,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.054023504257202,3.05401611328125,7.497944352508057e-06,2.358438491821289,0.8995928168296814,0.8995928168296814,0.0,202.73524475097656,207.0,54080.92578125,-0.0,2684.286376953125,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96435284614563,1.0,0.0,0.0,3.65152359008789,3.65154767036438,8.896957410797768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08203125,0.0,1535.109619140625,1895.4371337890625,0.0,3991.291259765625,0.9056465029716492,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074337601661682,0.263166218996048,0.2417373061180114,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640073537826538,0.4932016134262085,0.4710566997528076,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442642331123352,0.6351540088653564,0.4456240534782409,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757652401924133,0.3527814447879791,0.3389067351818084,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.227096289396286,1.046137809753418,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.054023504257202,3.05401611328125,7.497944352508057e-06,2.358438491821289,0.8995928168296814,0.8995928168296814,0.0,202.73524475097656,207.0,54080.92578125,-0.0,2684.286376953125,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96435284614563,1.0,0.0,0.0,3.65152359008789,3.65154767036438,8.896957410797768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08203125,0.0,1535.109619140625,1895.4371337890625,0.0,3991.291259765625,0.9056465029716492,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045348286628723,0.2626467943191528,0.2412090599536895,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8604652881622314,0.4918559491634369,0.4696797728538513,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416275024414062,0.6366361379623413,0.4465645849704742,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7729153037071228,0.352358877658844,0.3384358584880829,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694731712341309,0.2265163362026214,1.043381690979004,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319911956787,1.0,1.0,0.0,1.0,-3.0489776134490967,3.048969984054565,7.473177902284078e-06,2.3545374870300293,0.9028463959693908,0.9028463959693908,0.0,205.2310333251953,210.0,52554.515625,-0.0,2687.44482421875,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35866.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523741602897644,1.0,0.0,0.0,3.6558949947357178,3.655919075012207,8.918272556002194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.703125,0.0,1538.7364501953125,1895.4371337890625,0.0,3884.324951171875,0.9065168499946594,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045348286628723,0.2626467943191528,0.2412090599536895,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8604652881622314,0.4918559491634369,0.4696797728538513,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416275024414062,0.6366361379623413,0.4465645849704742,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7729153037071228,0.352358877658844,0.3384358584880829,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694731712341309,0.2265163362026214,1.043381690979004,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319911956787,1.0,1.0,0.0,1.0,-3.0489776134490967,3.048969984054565,7.473177902284078e-06,2.3545374870300293,0.9028463959693908,0.9028463959693908,0.0,205.2310333251953,210.0,52554.515625,-0.0,2687.44482421875,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35866.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523741602897644,1.0,0.0,0.0,3.6558949947357178,3.655919075012207,8.918272556002194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.703125,0.0,1538.7364501953125,1895.4371337890625,0.0,3884.324951171875,0.9065168499946594,1.0,0.0,3.0,1.0,0.0
