time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7007034420967102,0.2611469626426697,0.2403519749641418,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560619950294495,0.4893534183502197,0.4679179191589355,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375954270362854,0.6362236142158508,0.4468622803688049,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692957520484924,0.3511098325252533,0.3377366065979004,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.666004478931427,0.2254256308078766,1.0402483940124512,284.8920593261719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081966161727905,1.0,1.0,0.0,1.0,-3.041592121124268,3.0415847301483154,7.437560270773247e-06,2.3490636348724365,0.900521457195282,0.900521457195282,0.0,208.39784240722656,213.0,53590.30078125,-0.0,2689.49658203125,1.0,280.0577697753906,283.5651550292969,294.10821533203125,297.57080078125,293.1499938964844,293.1499938964844,279.75,36023.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612382054328918,1.0,0.0,0.0,3.65604829788208,3.656072378158569,8.919020615394402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9609375,0.0,1540.0836181640625,1895.4371337890625,0.0,3963.615478515625,0.9066309928894044,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7007034420967102,0.2611469626426697,0.2403519749641418,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560619950294495,0.4893534183502197,0.4679179191589355,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375954270362854,0.6362236142158508,0.4468622803688049,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692957520484924,0.3511098325252533,0.3377366065979004,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.666004478931427,0.2254256308078766,1.0402483940124512,284.8920593261719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081966161727905,1.0,1.0,0.0,1.0,-3.041592121124268,3.0415847301483154,7.437560270773247e-06,2.3490636348724365,0.900521457195282,0.900521457195282,0.0,208.39784240722656,213.0,53590.30078125,-0.0,2689.49658203125,1.0,280.0577697753906,283.5651550292969,294.10821533203125,297.57080078125,293.1499938964844,293.1499938964844,279.75,36023.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612382054328918,1.0,0.0,0.0,3.65604829788208,3.656072378158569,8.919020615394402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9609375,0.0,1540.0836181640625,1895.4371337890625,0.0,3963.615478515625,0.9066309928894044,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.6978663206100464,0.2599440217018127,0.2395061254501342,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.8530150651931763,0.4875408709049225,0.4664985835552215,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9344104528427124,0.6352824568748474,0.4464629888534546,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7666742205619812,0.3500308394432068,0.3369674682617187,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.663517951965332,0.2245378196239471,1.0372681617736816,284.7363586425781,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265014648437,1.0,0.6083934307098389,1.0,1.0,0.0,1.0,-3.033886909484864,3.033879518508911,7.400134563795291e-06,2.3432016372680664,0.8975880146026611,0.8975880146026611,0.0,210.4401092529297,213.0,54572.21875,-0.0,2685.08984375,1.0,279.80108642578125,283.3916015625,294.1239929199219,297.70965576171875,293.1499938964844,293.1499938964844,279.75,36157.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682748913764954,1.0,0.0,0.0,3.652812004089356,3.6528360843658447,8.903236903279321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.88427734375,0.0,1537.4810791015625,1895.4371337890625,0.0,4025.99658203125,0.905961275100708,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.6945253014564514,0.2585178911685943,0.2383959591388702,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8495337963104248,0.4854432046413421,0.4647276997566223,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.9306027889251708,0.6339907050132751,0.4457236528396606,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7636192440986633,0.3487038016319275,0.3359109759330749,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.6606125235557556,0.2234462201595306,1.0332473516464231,284.6689147949219,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.66607666015625,1.0,0.6083764433860779,1.0,1.0,0.0,1.0,-3.023435115814209,3.023427724838257,7.3494088610459585e-06,2.335202932357788,0.8949928283691406,0.8949928283691406,0.0,212.6949157714844,201.0,54512.90625,-0.0,2676.4697265625,1.0,279.75811767578125,283.3352355957031,294.0916748046875,297.6298522949219,293.1499938964844,293.1499938964844,280.04998779296875,36281.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971068799495697,1.0,0.0,0.0,3.64653205871582,3.6465559005737305,8.872650028024509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.43603515625,0.0,1531.418212890625,1895.4371337890625,0.0,4050.616943359375,0.9046728610992432,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942217946052551,0.2567189335823059,0.2363792359828949,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849595308303833,0.4824838638305664,0.4614664018154144,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323770999908448,0.6331123113632202,0.4446686804294586,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638974189758301,0.3469023108482361,0.3338448703289032,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479385375977,0.2218015789985656,1.0245683193206787,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070678710937,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.0028982162475586,3.002891063690185,7.249813734233612e-06,2.3193016052246094,0.8942379951477051,0.8942379951477051,0.0,209.6752471923828,189.0,52850.78125,-0.0,2621.4794921875,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36212.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601038098335266,1.0,0.0,0.0,3.637893676757813,3.637917518615722,8.830662636682973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3779296875,0.0,1521.3238525390625,1895.4371337890625,0.0,3953.51123046875,0.9027230739593506,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942217946052551,0.2567189335823059,0.2363792359828949,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849595308303833,0.4824838638305664,0.4614664018154144,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323770999908448,0.6331123113632202,0.4446686804294586,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638974189758301,0.3469023108482361,0.3338448703289032,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479385375977,0.2218015789985656,1.0245683193206787,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070678710937,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.0028982162475586,3.002891063690185,7.249813734233612e-06,2.3193016052246094,0.8942379951477051,0.8942379951477051,0.0,209.6752471923828,189.0,52850.78125,-0.0,2621.4794921875,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36212.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601038098335266,1.0,0.0,0.0,3.637893676757813,3.637917518615722,8.830662636682973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.3779296875,0.0,1521.3238525390625,1895.4371337890625,0.0,3953.51123046875,0.9027230739593506,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994103789329529,0.2559521794319153,0.2352252602577209,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554483652114868,0.4807647466659546,0.4593203365802765,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416606426239014,0.6336012482643127,0.4446118474006653,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7695383429527283,0.3460707068443298,0.3325723111629486,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6648839712142944,0.2209167182445526,1.0184319019317627,284.9677124023437,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9679260253906,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.989949941635132,2.98994255065918,7.187387836893322e-06,2.309284210205078,0.8958358764648438,0.8958358764648438,0.0,201.60183715820312,177.0,51251.9140625,-0.0,2555.680908203125,1.0,280.3416442871094,283.70904541015625,293.95556640625,297.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36048.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471265077590942,1.0,0.0,0.0,3.6354808807373047,3.635504722595215,8.818952892397647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52197265625,0.0,1517.43505859375,1895.4371337890625,0.0,3837.03857421875,0.9020771980285645,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994103789329529,0.2559521794319153,0.2352252602577209,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554483652114868,0.4807647466659546,0.4593203365802765,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416606426239014,0.6336012482643127,0.4446118474006653,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7695383429527283,0.3460707068443298,0.3325723111629486,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6648839712142944,0.2209167182445526,1.0184319019317627,284.9677124023437,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9679260253906,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.989949941635132,2.98994255065918,7.187387836893322e-06,2.309284210205078,0.8958358764648438,0.8958358764648438,0.0,201.60183715820312,177.0,51251.9140625,-0.0,2555.680908203125,1.0,280.3416442871094,283.70904541015625,293.95556640625,297.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36048.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471265077590942,1.0,0.0,0.0,3.6354808807373047,3.635504722595215,8.818952892397647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52197265625,0.0,1517.43505859375,1895.4371337890625,0.0,3837.03857421875,0.9020771980285645,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7076830863952637,0.2556676566600799,0.2345092445611953,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8647934794425964,0.4796487092971802,0.457764208316803,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547269344329834,0.6346138119697571,0.444952517747879,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7784348130226135,0.3457565903663635,0.3317817747592926,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6724288463592529,0.2205060720443725,1.014265537261963,285.1292724609375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.12945556640625,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981665849685669,2.981658697128296,7.147697942855302e-06,2.3029215335845947,0.8995985388755798,0.8995985388755798,0.0,191.2833404541016,165.0,49737.72265625,-0.0,2487.654296875,1.0,280.64166259765625,283.9050598144531,293.933349609375,297.087646484375,293.1499938964844,293.1499938964844,280.95001220703125,35846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349678158760072,1.0,0.0,0.0,3.6405746936798096,3.64059853553772,8.84368319020723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.697265625,0.0,1521.56201171875,1895.4371337890625,0.0,3726.591064453125,0.9030787348747252,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7076830863952637,0.2556676566600799,0.2345092445611953,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8647934794425964,0.4796487092971802,0.457764208316803,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547269344329834,0.6346138119697571,0.444952517747879,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7784348130226135,0.3457565903663635,0.3317817747592926,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6724288463592529,0.2205060720443725,1.014265537261963,285.1292724609375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.12945556640625,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981665849685669,2.981658697128296,7.147697942855302e-06,2.3029215335845947,0.8995985388755798,0.8995985388755798,0.0,191.2833404541016,165.0,49737.72265625,-0.0,2487.654296875,1.0,280.64166259765625,283.9050598144531,293.933349609375,297.087646484375,293.1499938964844,293.1499938964844,280.95001220703125,35846.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349678158760072,1.0,0.0,0.0,3.6405746936798096,3.64059853553772,8.84368319020723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.697265625,0.0,1521.56201171875,1895.4371337890625,0.0,3726.591064453125,0.9030787348747252,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.7175936102867126,0.2556300163269043,0.2340133935213089,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.8767803907394409,0.4788502156734466,0.4565145671367645,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9695528149604796,0.63585364818573,0.4454548954963684,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7897257208824158,0.3457219898700714,0.331256240606308,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.682219386100769,0.2203762829303741,1.0113383531570437,285.28887939453125,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889709472656,1.0,0.5831491351127625,1.0,1.0,0.0,1.0,-2.9760191440582275,2.9760119915008545,7.120796453818912e-06,2.2986230850219727,0.9054774641990662,0.9054774641990662,0.0,179.97991943359375,153.0,48282.23828125,-0.0,2419.818359375,1.0,280.9417419433594,284.09844970703125,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35631.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923519730567932,1.0,0.0,0.0,3.653689622879028,3.6537137031555176,8.907516075851163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.19970703125,0.0,1534.5181884765625,1895.4371337890625,0.0,3621.604736328125,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.7175936102867126,0.2556300163269043,0.2340133935213089,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.8767803907394409,0.4788502156734466,0.4565145671367645,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9695528149604796,0.63585364818573,0.4454548954963684,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7897257208824158,0.3457219898700714,0.331256240606308,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.682219386100769,0.2203762829303741,1.0113383531570437,285.28887939453125,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889709472656,1.0,0.5831491351127625,1.0,1.0,0.0,1.0,-2.9760191440582275,2.9760119915008545,7.120796453818912e-06,2.2986230850219727,0.9054774641990662,0.9054774641990662,0.0,179.97991943359375,153.0,48282.23828125,-0.0,2419.818359375,1.0,280.9417419433594,284.09844970703125,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35631.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923519730567932,1.0,0.0,0.0,3.653689622879028,3.6537137031555176,8.907516075851163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.19970703125,0.0,1534.5181884765625,1895.4371337890625,0.0,3621.604736328125,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.7225332856178284,0.2552316784858703,0.2336763143539428,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8832345604896545,0.4779897034168243,0.4557787775993347,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767459630966188,0.6357252597808838,0.4455303251743316,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957560420036316,0.3453702330589294,0.3309230804443359,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.6874955296516418,0.2201115041971206,1.00978422164917,285.1490478515625,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793673992156982,1.0,1.0,0.0,1.0,-2.9725582599639893,2.972551107406616,7.104526048351545e-06,2.296071767807007,0.9054715633392334,0.9054715633392334,0.0,174.35488891601562,153.0,49313.75,-0.0,2384.965576171875,1.0,280.6984558105469,283.93817138671875,293.9740295410156,297.1932373046875,293.1499938964844,293.1499938964844,280.6499938964844,35689.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302210807800292,1.0,0.0,0.0,3.65976619720459,3.659790277481079,8.937169582168281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7177734375,0.0,1541.7301025390625,1895.4371337890625,0.0,3683.167724609375,0.9072104692459106,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.726607084274292,0.2543818056583404,0.2329005599021911,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888663053512573,0.4765753149986267,0.4544759392738342,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826552271842957,0.6348369717597961,0.4449858069419861,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.800999104976654,0.3445800244808197,0.3301631510257721,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920623779296875,0.219532236456871,1.006896734237671,285.0814208984375,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.0783386230469,1.0,0.5753182768821716,1.0,1.0,0.0,1.0,-2.965028047561645,2.9650208950042725,7.068863396852976e-06,2.290379524230957,0.9056277275085448,0.9056277275085448,0.0,169.20127868652344,141.0,49336.41015625,-0.0,2345.24462890625,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93432879447937,1.0,0.0,0.0,3.6634442806243896,3.663468360900879,8.955141765909502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.74853515625,0.0,1546.417724609375,1895.4371337890625,0.0,3720.754638671875,0.9081096649169922,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7338289618492126,0.2519080936908722,0.2305749058723449,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8993328809738159,0.472760945558548,0.450845718383789,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9927716255187988,0.6318067312240601,0.4429131746292114,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.810512363910675,0.3421641290187835,0.3277956843376159,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7003024816513062,0.21771340072155,0.9980666637420654,284.8480224609375,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447265625,1.0,0.5663958191871643,1.0,1.0,0.0,1.0,-2.941927194595337,2.941920280456543,6.959513484616764e-06,2.272696256637573,0.9006068110466003,0.9006068110466003,0.0,159.33917236328125,129.0,50253.7578125,-0.0,2254.436767578125,1.0,280.35809326171875,283.6427001953125,293.95196533203125,297.22540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36092.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458670616149902,1.0,0.0,0.0,3.6619277000427246,3.661951780319214,8.947728815655864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.13427734375,0.0,1547.169921875,1895.4371337890625,0.0,3825.65380859375,0.907964825630188,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7338289618492126,0.2519080936908722,0.2305749058723449,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8993328809738159,0.472760945558548,0.450845718383789,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9927716255187988,0.6318067312240601,0.4429131746292114,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.810512363910675,0.3421641290187835,0.3277956843376159,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7003024816513062,0.21771340072155,0.9980666637420654,284.8480224609375,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447265625,1.0,0.5663958191871643,1.0,1.0,0.0,1.0,-2.941927194595337,2.941920280456543,6.959513484616764e-06,2.272696256637573,0.9006068110466003,0.9006068110466003,0.0,159.33917236328125,129.0,50253.7578125,-0.0,2254.436767578125,1.0,280.35809326171875,283.6427001953125,293.95196533203125,297.22540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36092.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458670616149902,1.0,0.0,0.0,3.6619277000427246,3.661951780319214,8.947728815655864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.13427734375,0.0,1547.169921875,1895.4371337890625,0.0,3825.65380859375,0.907964825630188,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.7386217713356018,0.2498945444822311,0.2286690771579742,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9065018892288208,0.469732254743576,0.4479338824748993,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.998876929283142,0.629158616065979,0.4409262835979461,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.8165793418884277,0.3401244580745697,0.3257834315299988,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.7056799530982971,0.2161385715007782,0.990453004837036,284.65142822265625,285.1348571777344,294.0009155273437,290.8926086425781,294.0029296875,297.0795593261719,284.6446533203125,1.0,0.5598323941230774,1.0,1.0,0.0,1.0,-2.9221861362457275,2.9221792221069336,6.86666044202866e-06,2.2575485706329346,0.8937665820121765,0.8937665820121765,0.0,152.76644897460938,129.0,51123.0625,-0.0,2187.130859375,1.0,280.0775451660156,283.4356384277344,293.9462890625,297.3073425292969,293.1499938964844,293.1499938964844,280.04998779296875,36416.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540084600448608,1.0,0.0,0.0,3.651197671890259,3.651221752166748,8.895369205674797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4814453125,0.0,1537.62109375,1895.4371337890625,0.0,3899.00048828125,0.9057608842849731,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7404411435127258,0.2488375753164291,0.2276360690593719,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.9094430804252625,0.4681501388549804,0.4463626742362976,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9990000128746032,0.6278504133224487,0.4374954104423523,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61407470703125,0.8189095854759216,0.3390336036682129,0.3246788084506988,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7077175378799438,0.2152849286794662,0.9862851500511168,284.6136474609375,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.61004638671875,1.0,0.5562784671783447,1.0,1.0,0.0,1.0,-2.9086053371429443,2.908598661422729,6.803272299293894e-06,2.2471842765808105,0.890365719795227,0.890365719795227,0.0,149.88681030273438,117.0,50963.671875,-0.0,2149.45703125,1.0,280.0581359863281,283.4065246582031,293.91729736328125,297.2417907714844,293.1499938964844,293.1499938964844,280.3500061035156,36560.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548330307006836,1.0,0.0,0.0,3.642852067947388,3.642876148223877,8.854751172293618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.56201171875,0.0,1529.4134521484375,1895.4371337890625,0.0,3906.395751953125,0.9040125012397766,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.7475022673606873,0.2467281520366668,0.225134402513504,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.9206342697143556,0.4646811187267303,0.4423914849758148,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9990000128746032,0.628283679485321,0.4199230372905731,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.8272411227226257,0.3366738557815552,0.3218598663806915,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.7148779034614563,0.2132944762706756,0.975053071975708,284.7400817871094,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.73944091796875,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862811803817749,2.8628053665161133,6.5906415329664014e-06,2.2117621898651123,0.8830071687698364,0.8830071687698364,0.0,140.71263122558594,105.0,48994.90234375,-0.0,2027.417236328125,1.0,280.342041015625,283.5789489746094,293.8092041015625,296.947021484375,293.1499938964844,293.1499938964844,280.6499938964844,36719.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410852789878844,1.0,0.0,0.0,3.6160874366760254,3.616111278533936,8.725115208108036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.78125,0.0,1501.09814453125,1895.4371337890625,0.0,3782.308349609375,0.8981767296791077,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.7475022673606873,0.2467281520366668,0.225134402513504,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.9206342697143556,0.4646811187267303,0.4423914849758148,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9990000128746032,0.628283679485321,0.4199230372905731,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.8272411227226257,0.3366738557815552,0.3218598663806915,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.7148779034614563,0.2132944762706756,0.975053071975708,284.7400817871094,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.73944091796875,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862811803817749,2.8628053665161133,6.5906415329664014e-06,2.2117621898651123,0.8830071687698364,0.8830071687698364,0.0,140.71263122558594,105.0,48994.90234375,-0.0,2027.417236328125,1.0,280.342041015625,283.5789489746094,293.8092041015625,296.947021484375,293.1499938964844,293.1499938964844,280.6499938964844,36719.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410852789878844,1.0,0.0,0.0,3.6160874366760254,3.616111278533936,8.725115208108036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.78125,0.0,1501.09814453125,1895.4371337890625,0.0,3782.308349609375,0.8981767296791077,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7591379284858704,0.2456644922494888,0.2236656546592712,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9381086230278016,0.4625418782234192,0.4397809505462646,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6342647671699524,0.3977133929729461,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8399009704589844,0.3353195190429687,0.3200403153896332,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7253823280334473,0.2120510041713714,0.967069447040558,284.8897705078125,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.889404296875,1.0,0.5323091745376587,1.0,1.0,0.0,1.0,-2.819429874420166,2.8194236755371094,6.392298928403761e-06,2.178194522857666,0.8761326670646667,0.8761326670646667,0.0,130.1746826171875,108.0,47011.0234375,-0.0,1906.16748046875,1.0,280.641357421875,283.77215576171875,293.7637939453125,296.7624816894531,293.1499938964844,293.1499938964844,280.95001220703125,36790.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242998957633972,1.0,0.0,0.0,3.586713552474976,3.586737155914306,8.583940598327899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.625,0.0,1469.7081298828125,1895.4371337890625,0.0,3628.7861328125,0.8916860818862915,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7591379284858704,0.2456644922494888,0.2236656546592712,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9381086230278016,0.4625418782234192,0.4397809505462646,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.6342647671699524,0.3977133929729461,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8399009704589844,0.3353195190429687,0.3200403153896332,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7253823280334473,0.2120510041713714,0.967069447040558,284.8897705078125,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.889404296875,1.0,0.5323091745376587,1.0,1.0,0.0,1.0,-2.819429874420166,2.8194236755371094,6.392298928403761e-06,2.178194522857666,0.8761326670646667,0.8761326670646667,0.0,130.1746826171875,108.0,47011.0234375,-0.0,1906.16748046875,1.0,280.641357421875,283.77215576171875,293.7637939453125,296.7624816894531,293.1499938964844,293.1499938964844,280.95001220703125,36790.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242998957633972,1.0,0.0,0.0,3.586713552474976,3.586737155914306,8.583940598327899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.625,0.0,1469.7081298828125,1895.4371337890625,0.0,3628.7861328125,0.8916860818862915,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7638456225395203,0.2453212589025497,0.2231693863868713,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9448198676109314,0.4617417454719543,0.4388025999069214,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6382855772972107,0.3894685208797455,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.844953715801239,0.3348572552204132,0.3193991482257843,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7294340133666992,0.2116366475820541,0.9642645716667176,285.0116577148437,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0198974609375,1.0,0.5281345844268799,1.0,1.0,0.0,1.0,-2.803591012954712,2.803584814071656,6.320280590443872e-06,2.1657748222351074,0.8733856678009033,0.8733856678009033,0.0,126.39425659179688,108.0,45605.2109375,-0.0,1863.0771484375,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138951897621156,1.0,0.0,0.0,3.571274757385254,3.571298122406006,8.510201041644905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.49365234375,0.0,1453.153076171875,1895.4371337890625,0.0,3532.716796875,0.8882919549942017,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7676807641983032,0.2450935989618301,0.2228563725948333,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.950037956237793,0.4611098766326904,0.438078373670578,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422363519668579,0.3831216394901275,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490386009216309,0.3345378637313843,0.3189673125743866,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326900959014893,0.2113592475652694,0.9623600840568542,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.0537414550781,1.0,0.5248860716819763,1.0,1.0,0.0,1.0,-2.7919023036956787,2.791895866394043,6.267548997129779e-06,2.156681060791016,0.8697898387908936,0.8697898387908936,0.0,123.55425262451172,126.0,45200.46875,-0.0,1831.322509765625,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36811.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078749418258668,1.0,0.0,0.0,3.556347370147705,3.556370496749878,8.439206453658699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23828125,0.0,1437.3653564453125,1895.4371337890625,0.0,3476.871826171875,0.8849455714225769,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657286524772644,0.2447961121797561,0.2225697785615921,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470039010047911,0.4601010680198669,0.4370786845684051,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.648047924041748,0.3855572640895843,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469577431678772,0.3341430127620697,0.3185477554798126,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308909893035889,0.2110544890165329,0.9607837200164796,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259364247322083,1.0,1.0,0.0,1.0,-2.7908546924591064,2.79084849357605,6.262253918976057e-06,2.1555988788604736,0.8643567562103271,0.8643567562103271,0.0,124.4198989868164,144.0,43667.1953125,-0.0,1833.837646484375,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892680287361145,1.0,0.0,0.0,3.526986598968506,3.5270094871521,8.300435752062185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1406.197509765625,1895.4371337890625,0.0,3335.26416015625,0.8783977627754211,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657286524772644,0.2447961121797561,0.2225697785615921,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470039010047911,0.4601010680198669,0.4370786845684051,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.648047924041748,0.3855572640895843,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469577431678772,0.3341430127620697,0.3185477554798126,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308909893035889,0.2110544890165329,0.9607837200164796,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259364247322083,1.0,1.0,0.0,1.0,-2.7908546924591064,2.79084849357605,6.262253918976057e-06,2.1555988788604736,0.8643567562103271,0.8643567562103271,0.0,124.4198989868164,144.0,43667.1953125,-0.0,1833.837646484375,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892680287361145,1.0,0.0,0.0,3.526986598968506,3.5270094871521,8.300435752062185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1406.197509765625,1895.4371337890625,0.0,3335.26416015625,0.8783977627754211,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564197182655334,0.2446648329496383,0.2226296216249466,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9331501722335817,0.4593526124954223,0.4365427792072296,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498875021934509,0.4002359807491302,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.837037205696106,0.334009438753128,0.3185872733592987,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225826978683472,0.2109412848949432,0.9611682891845704,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4423217773437,1.0,0.5325897336006165,1.0,1.0,0.0,1.0,-2.8084192276000977,2.808412790298462,6.341256266750861e-06,2.169133186340332,0.8600472211837769,0.8600472211837769,0.0,130.72328186035156,162.0,42320.6328125,-0.0,1891.4127197265625,1.0,281.54052734375,284.42498779296875,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791629672050476,1.0,0.0,0.0,3.500539302825928,3.5005619525909424,8.17642046513356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4072265625,0.0,1378.16650390625,1895.4371337890625,0.0,3208.735595703125,0.8724656701087952,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564197182655334,0.2446648329496383,0.2226296216249466,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9331501722335817,0.4593526124954223,0.4365427792072296,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498875021934509,0.4002359807491302,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.837037205696106,0.334009438753128,0.3185872733592987,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225826978683472,0.2109412848949432,0.9611682891845704,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4423217773437,1.0,0.5325897336006165,1.0,1.0,0.0,1.0,-2.8084192276000977,2.808412790298462,6.341256266750861e-06,2.169133186340332,0.8600472211837769,0.8600472211837769,0.0,130.72328186035156,162.0,42320.6328125,-0.0,1891.4127197265625,1.0,281.54052734375,284.42498779296875,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791629672050476,1.0,0.0,0.0,3.500539302825928,3.5005619525909424,8.17642046513356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4072265625,0.0,1378.16650390625,1895.4371337890625,0.0,3208.735595703125,0.8724656701087952,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436304092407227,0.2446580827236175,0.2229317277669906,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134637117385864,0.4587712287902832,0.4363139271736145,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.9990000128746032,0.6482494473457336,0.4226958155632019,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.823218584060669,0.3340546786785126,0.3189455866813659,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7102482318878174,0.2108925282955169,0.9625899791717528,285.64715576171875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.543021023273468,1.0,1.0,0.0,1.0,-2.8376314640045166,2.8376247882843018,6.474000201706076e-06,2.191758871078491,0.8568901419639587,0.8568901419639587,0.0,140.87841796875,165.0,41074.04296875,-0.0,1987.0743408203125,1.0,281.8403015136719,284.6573791503906,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670250773429871,1.0,0.0,0.0,3.4782302379608154,3.47825288772583,8.072535706560302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.71923828125,0.0,1354.5106201171875,1895.4371337890625,0.0,3094.903076171875,0.8674303889274597,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436304092407227,0.2446580827236175,0.2229317277669906,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134637117385864,0.4587712287902832,0.4363139271736145,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.9990000128746032,0.6482494473457336,0.4226958155632019,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.823218584060669,0.3340546786785126,0.3189455866813659,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7102482318878174,0.2108925282955169,0.9625899791717528,285.64715576171875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.543021023273468,1.0,1.0,0.0,1.0,-2.8376314640045166,2.8376247882843018,6.474000201706076e-06,2.191758871078491,0.8568901419639587,0.8568901419639587,0.0,140.87841796875,165.0,41074.04296875,-0.0,1987.0743408203125,1.0,281.8403015136719,284.6573791503906,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670250773429871,1.0,0.0,0.0,3.4782302379608154,3.47825288772583,8.072535706560302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.71923828125,0.0,1354.5106201171875,1895.4371337890625,0.0,3094.903076171875,0.8674303889274597,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347807884216309,0.2447247207164764,0.2232504487037658,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003424048423767,0.4582776427268982,0.4361172616481781,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9990000128746032,0.6448666453361511,0.4398815333843231,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.813241183757782,0.3341863751411438,0.3193389773368835,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.7006569504737854,0.2108309715986251,0.9636909365653992,285.84625244140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507043600082397,1.0,1.0,0.0,1.0,-2.860244035720825,2.8602373600006104,6.578311968041817e-06,2.2095484733581543,0.8547258973121643,0.8547258973121643,0.0,149.01419067382812,168.0,39763.5078125,-0.0,2063.722900390625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807556152344,293.1499938964844,293.1499938964844,282.45001220703125,36463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555399179458618,1.0,0.0,0.0,3.460611581802368,3.4606337547302246,7.990960853021534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.08935546875,0.0,1335.7816162109375,1895.4371337890625,0.0,2987.183349609375,0.8634253740310669,1.0,0.0,3.0,1.0,0.0
