time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347807884216309,0.2447247207164764,0.2232504487037658,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003424048423767,0.4582776427268982,0.4361172616481781,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9990000128746032,0.6448666453361511,0.4398815333843231,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.813241183757782,0.3341863751411438,0.3193389773368835,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.7006569504737854,0.2108309715986251,0.9636909365653992,285.84625244140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507043600082397,1.0,1.0,0.0,1.0,-2.860244035720825,2.8602373600006104,6.578311968041817e-06,2.2095484733581543,0.8547258973121643,0.8547258973121643,0.0,149.01419067382812,168.0,39763.5078125,-0.0,2063.722900390625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807556152344,293.1499938964844,293.1499938964844,282.45001220703125,36463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555399179458618,1.0,0.0,0.0,3.460611581802368,3.4606337547302246,7.990960853021534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.08935546875,0.0,1335.7816162109375,1895.4371337890625,0.0,2987.183349609375,0.8634253740310669,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7313392758369446,0.2447576820850372,0.2233741283416748,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8953810930252075,0.4580391347408294,0.4359830915927887,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9990000128746032,0.6431857347488403,0.4468701183795929,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8092017769813538,0.3342569172382355,0.3195050656795501,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.6968371868133545,0.2107925713062286,0.9640403389930724,285.981201171875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259765625,285.990478515625,1.0,0.5539058446884155,1.0,1.0,0.0,1.0,-2.8692526817321777,2.869246006011963,6.620034582738299e-06,2.21660590171814,0.8544387221336365,0.8544387221336365,0.0,152.40061950683594,168.0,38609.73046875,-0.0,2095.288330078125,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.02899169921875,293.1499938964844,293.1499938964844,282.45001220703125,36389.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475112318992615,1.0,0.0,0.0,3.4532358646392822,3.4532580375671387,7.956934382491454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.97216796875,0.0,1327.839111328125,1895.4371337890625,0.0,2911.966064453125,0.8617713451385498,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.7277302742004395,0.2448237836360931,0.2235758602619171,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8901651501655579,0.4578523337841034,0.4359551668167114,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974694848060608,0.6417772173881531,0.4496837854385376,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.8047964572906494,0.334360659122467,0.3197492659091949,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.6927989721298218,0.2107741385698318,0.9646356105804444,286.03369140625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.0348815917969,1.0,0.5566080808639526,1.0,1.0,0.0,1.0,-2.873849391937256,2.873842716217041,6.641868367296411e-06,2.2204275131225586,0.8533846139907837,0.8533846139907837,0.0,155.96490478515625,171.0,38369.5390625,-0.0,2120.469482421875,1.0,282.4400329589844,285.0966186523437,293.6078796386719,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36343.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435943126678467,1.0,0.0,0.0,3.4474778175354004,3.447499990463257,7.930421475066396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.27392578125,0.0,1321.7393798828125,1895.4371337890625,0.0,2875.314453125,0.8604185581207275,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7210510969161987,0.2448951452970504,0.2238869369029998,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8806712031364441,0.4574526250362396,0.4358274042606354,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.9891455173492432,0.6410433053970337,0.4489009976387024,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.7966203689575195,0.33452108502388,0.3201573193073272,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.6854012608528137,0.2107090204954147,0.965545892715454,286.2050476074219,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.8747332096099854,2.8747265338897705,6.646088422712637e-06,2.221170425415039,0.8526567220687866,0.8526567220687866,0.0,162.49319458007812,174.0,36864.91796875,-0.0,2153.94921875,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36239.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304321765899658,1.0,0.0,0.0,3.438312768936157,3.4383349418640137,7.888311870374309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.107421875,0.0,1311.8531494140625,1895.4371337890625,0.0,2752.468994140625,0.8583025336265564,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7210510969161987,0.2448951452970504,0.2238869369029998,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8806712031364441,0.4574526250362396,0.4358274042606354,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.9891455173492432,0.6410433053970337,0.4489009976387024,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.7966203689575195,0.33452108502388,0.3201573193073272,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.6854012608528137,0.2107090204954147,0.965545892715454,286.2050476074219,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.8747332096099854,2.8747265338897705,6.646088422712637e-06,2.221170425415039,0.8526567220687866,0.8526567220687866,0.0,162.49319458007812,174.0,36864.91796875,-0.0,2153.94921875,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36239.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304321765899658,1.0,0.0,0.0,3.438312768936157,3.4383349418640137,7.888311870374309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.107421875,0.0,1311.8531494140625,1895.4371337890625,0.0,2752.468994140625,0.8583025336265564,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736572265625,0.7163482904434204,0.2449934333562851,0.224145770072937,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741176128387451,0.4571433067321777,0.4356995224952698,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.98343163728714,0.6416695713996887,0.4493100941181183,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910068035125732,0.3347129225730896,0.3205173313617706,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734741210937,0.6803095936775208,0.2106875330209732,0.9662912487983704,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638412833213806,1.0,1.0,0.0,1.0,-2.8767101764678955,2.8767035007476807,6.655392553511774e-06,2.222769498825073,0.8526555299758911,0.8526555299758911,0.0,167.35699462890625,177.0,35368.640625,-0.0,2181.168701171875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36137.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159064650535583,1.0,0.0,0.0,3.4329605102539062,3.4329826831817627,7.863772566452099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.29638671875,0.0,1305.81103515625,1895.4371337890625,0.0,2617.68798828125,0.8554098010063171,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736572265625,0.7163482904434204,0.2449934333562851,0.224145770072937,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741176128387451,0.4571433067321777,0.4356995224952698,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.98343163728714,0.6416695713996887,0.4493100941181183,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910068035125732,0.3347129225730896,0.3205173313617706,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734741210937,0.6803095936775208,0.2106875330209732,0.9662912487983704,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638412833213806,1.0,1.0,0.0,1.0,-2.8767101764678955,2.8767035007476807,6.655392553511774e-06,2.222769498825073,0.8526555299758911,0.8526555299758911,0.0,167.35699462890625,177.0,35368.640625,-0.0,2181.168701171875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36137.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159064650535583,1.0,0.0,0.0,3.4329605102539062,3.4329826831817627,7.863772566452099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.29638671875,0.0,1305.81103515625,1895.4371337890625,0.0,2617.68798828125,0.8554098010063171,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120792865753174,0.244744062423706,0.224194586277008,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685017228126526,0.4564662575721741,0.4353645741939544,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784206748008728,0.6420115828514099,0.4497863054275512,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7861657738685608,0.3345820605754852,0.3206739425659179,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.6759246587753296,0.2104651033878326,0.9664417505264282,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664661526679993,1.0,1.0,0.0,1.0,-2.8773117065429688,2.877305030822754,6.658446636720328e-06,2.223354816436768,0.8511078953742981,0.8511078953742981,0.0,171.60220336914062,180.0,34635.2578125,-0.0,2203.024169921875,1.0,283.14630126953125,285.57379150390625,293.5204467773437,295.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,35781.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809878408908844,1.0,0.0,0.0,3.408669948577881,3.408691644668579,7.752882424938434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.356689453125,1895.4371337890625,0.0,2562.073486328125,0.8486200571060181,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120792865753174,0.244744062423706,0.224194586277008,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685017228126526,0.4564662575721741,0.4353645741939544,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784206748008728,0.6420115828514099,0.4497863054275512,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7861657738685608,0.3345820605754852,0.3206739425659179,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.6759246587753296,0.2104651033878326,0.9664417505264282,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664661526679993,1.0,1.0,0.0,1.0,-2.8773117065429688,2.877305030822754,6.658446636720328e-06,2.223354816436768,0.8511078953742981,0.8511078953742981,0.0,171.60220336914062,180.0,34635.2578125,-0.0,2203.024169921875,1.0,283.14630126953125,285.57379150390625,293.5204467773437,295.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,35781.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809878408908844,1.0,0.0,0.0,3.408669948577881,3.408691644668579,7.752882424938434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.356689453125,1895.4371337890625,0.0,2562.073486328125,0.8486200571060181,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.7071375250816345,0.2439445555210113,0.2237677574157714,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.8626204133033752,0.4551431238651275,0.434451699256897,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.9728397727012634,0.6415058970451355,0.4497168958187103,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.7809848785400391,0.3339024186134338,0.3203412592411041,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.6712186932563782,0.209851861000061,0.964981734752655,286.4327087402344,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322509765625,1.0,0.5685088038444519,1.0,1.0,0.0,1.0,-2.873468399047852,2.8734617233276367,6.640933861490339e-06,2.2205028533935547,0.8476653695106506,0.8476653695106506,0.0,175.81338500976562,183.0,34239.0546875,-0.0,2217.06884765625,1.0,283.1498718261719,285.5828857421875,293.5045471191406,295.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,35184.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093674778938293,1.0,0.0,0.0,3.363356828689575,3.3633780479431152,7.548127314294106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.49755859375,0.0,1231.4150390625,1895.4371337890625,0.0,2557.369873046875,0.8371601700782776,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.7071375250816345,0.2439445555210113,0.2237677574157714,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.8626204133033752,0.4551431238651275,0.434451699256897,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.9728397727012634,0.6415058970451355,0.4497168958187103,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.7809848785400391,0.3339024186134338,0.3203412592411041,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.6712186932563782,0.209851861000061,0.964981734752655,286.4327087402344,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322509765625,1.0,0.5685088038444519,1.0,1.0,0.0,1.0,-2.873468399047852,2.8734617233276367,6.640933861490339e-06,2.2205028533935547,0.8476653695106506,0.8476653695106506,0.0,175.81338500976562,183.0,34239.0546875,-0.0,2217.06884765625,1.0,283.1498718261719,285.5828857421875,293.5045471191406,295.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,35184.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093674778938293,1.0,0.0,0.0,3.363356828689575,3.3633780479431152,7.548127314294106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.49755859375,0.0,1231.4150390625,1895.4371337890625,0.0,2557.369873046875,0.8371601700782776,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.7044744491577148,0.2433961033821106,0.2233963012695312,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.8596141338348389,0.4543007612228393,0.4337957501411438,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347229003906,0.969852089881897,0.6410253047943115,0.4494917094707489,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.7782949209213257,0.3333997726440429,0.320000022649765,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.6687600016593933,0.2094184756278991,0.963626742362976,286.43475341796875,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346008300781,1.0,0.5693161487579346,1.0,1.0,0.0,1.0,-2.869925737380981,2.8699190616607666,6.624667094001779e-06,2.217808961868286,0.8454560041427612,0.8454560041427612,0.0,177.8949737548828,183.0,33987.171875,-0.0,2221.170654296875,1.0,283.14996337890625,285.5901794433594,293.4852294921875,295.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,34679.80078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089821338653564,1.0,0.0,0.0,3.3280038833618164,3.3280248641967773,7.390281666630472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.27490234375,0.0,1194.5645751953125,1895.4371337890625,0.0,2553.82275390625,0.8311365842819214,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7018105983734131,0.2427877783775329,0.2229617983102798,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.8566622138023376,0.453383207321167,0.4330580830574035,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.9668398499488832,0.6404528021812439,0.4491943120956421,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.7756314873695374,0.3328241109848022,0.3195805549621582,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.6663124561309814,0.2089242190122604,0.9619650840759276,286.43231201171875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320068359375,1.0,0.5700019001960754,1.0,1.0,0.0,1.0,-2.865659475326538,2.8656527996063232,6.605065664189169e-06,2.214547872543335,0.8428557515144348,0.8428557515144348,0.0,179.9189453125,186.0,33773.140625,-0.0,2223.734375,1.0,283.1499938964844,285.5923767089844,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34461.72265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082090616226196,1.0,0.0,0.0,3.304486989974976,3.3045074939727783,7.286205345735652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3994140625,0.0,1171.2503662109375,1895.4371337890625,0.0,2546.710205078125,0.8233381509780884,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.6988540291786194,0.242059975862503,0.2224183976650238,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.8534409403800964,0.4522959887981415,0.4321571886539459,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.9634642601013184,0.6397404074668884,0.4487937390804291,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.7727029919624329,0.3321174681186676,0.3190368413925171,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.663607120513916,0.2083162516355514,0.9598054885864258,286.4361877441406,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.4361877441406,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.860193967819214,2.860187292098999,6.579964519914938e-06,2.210355520248413,0.8396590948104858,0.8396590948104858,0.0,182.1140289306641,186.0,33458.73828125,-0.0,2225.061767578125,1.0,283.1499938964844,285.60211181640625,293.4348449707031,295.64617919921875,293.1499938964844,293.1499938964844,283.1499938964844,33875.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067606687545776,1.0,0.0,0.0,3.2599761486053467,3.259996175765991,7.091239808687533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.15673828125,0.0,1126.801513671875,1895.4371337890625,0.0,2533.394775390625,0.8148387670516968,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.696579098701477,0.2414615005254745,0.2219652086496353,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.8509951233863831,0.4514070749282837,0.4314140975475311,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355773925781,0.9608430862426758,0.6391364932060242,0.4484484791755676,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.7704663276672363,0.3315255343914032,0.3185715973377228,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.6615310311317444,0.2078059613704681,0.9579447507858276,286.43560791015625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354248046875,1.0,0.571074366569519,1.0,1.0,0.0,1.0,-2.855546236038208,2.855539560317993,6.558643690368626e-06,2.20678448677063,0.8368334174156189,0.8368334174156189,0.0,183.7787475585937,189.0,33245.8046875,-0.0,2225.198486328125,1.0,283.1499938964844,285.60552978515625,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33658.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053074479103088,1.0,0.0,0.0,3.235095977783203,3.235115766525269,6.983411253713712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58984375,0.0,1103.1724853515625,1895.4371337890625,0.0,2520.048095703125,0.8063573241233826,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6915565133094788,0.2400464862585067,0.2208680808544159,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.8456840515136719,0.4493145048618316,0.4296349287033081,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.9549787640571594,0.6376714706420898,0.4475792944431305,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.7655776739120483,0.3300978541374206,0.317416101694107,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6569682359695435,0.2065696567296981,0.9532910585403442,286.4427185058594,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.44268798828125,1.0,0.571846604347229,1.0,1.0,0.0,1.0,-2.8440632820129395,2.844056844711304,6.506077625090256e-06,2.1979448795318604,0.8297175765037537,0.8297175765037537,0.0,187.39781188964844,177.0,32668.68359375,-0.0,2223.119140625,1.0,283.1499938964844,285.6221923828125,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32804.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010344505310059,1.0,0.0,0.0,3.157133817672729,3.1571528911590576,6.650882937719871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.86083984375,0.0,1030.168212890625,1895.4371337890625,0.0,2480.886962890625,0.7878099679946899,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6915565133094788,0.2400464862585067,0.2208680808544159,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.8456840515136719,0.4493145048618316,0.4296349287033081,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.9549787640571594,0.6376714706420898,0.4475792944431305,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.7655776739120483,0.3300978541374206,0.317416101694107,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.6569682359695435,0.2065696567296981,0.9532910585403442,286.4427185058594,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.44268798828125,1.0,0.571846604347229,1.0,1.0,0.0,1.0,-2.8440632820129395,2.844056844711304,6.506077625090256e-06,2.1979448795318604,0.8297175765037537,0.8297175765037537,0.0,187.39781188964844,177.0,32668.68359375,-0.0,2223.119140625,1.0,283.1499938964844,285.6221923828125,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32804.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010344505310059,1.0,0.0,0.0,3.157133817672729,3.1571528911590576,6.650882937719871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.86083984375,0.0,1030.168212890625,1895.4371337890625,0.0,2480.886962890625,0.7878099679946899,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.6921643614768982,0.2385964393615722,0.2194867134094238,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.8467206954956055,0.4471597671508789,0.4275334179401397,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571032524108888,0.636114239692688,0.4464517533779144,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.7666090726852417,0.3285967409610748,0.3159266114234924,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.657461941242218,0.2052682638168335,0.9470872282981871,286.4521484375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.567933201789856,1.0,1.0,0.0,1.0,-2.8292794227600098,2.829272985458374,6.438740456360392e-06,2.1865768432617188,0.8215569853782654,0.8215569853782654,0.0,184.52496337890625,165.0,32031.529296875,-0.0,2184.08154296875,1.0,283.1499938964844,285.6411437988281,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31918.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958529591560364,1.0,0.0,0.0,3.071805715560913,3.071823835372925,6.296233436842158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93994140625,0.0,954.3164672851562,1895.4371337890625,0.0,2433.572021484375,0.7676090598106384,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.6921643614768982,0.2385964393615722,0.2194867134094238,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.8467206954956055,0.4471597671508789,0.4275334179401397,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571032524108888,0.636114239692688,0.4464517533779144,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.7666090726852417,0.3285967409610748,0.3159266114234924,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.657461941242218,0.2052682638168335,0.9470872282981871,286.4521484375,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.567933201789856,1.0,1.0,0.0,1.0,-2.8292794227600098,2.829272985458374,6.438740456360392e-06,2.1865768432617188,0.8215569853782654,0.8215569853782654,0.0,184.52496337890625,165.0,32031.529296875,-0.0,2184.08154296875,1.0,283.1499938964844,285.6411437988281,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31918.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958529591560364,1.0,0.0,0.0,3.071805715560913,3.071823835372925,6.296233436842158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93994140625,0.0,954.3164672851562,1895.4371337890625,0.0,2433.572021484375,0.7676090598106384,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6964190602302551,0.2371625453233719,0.2179669737815857,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.8518614768981934,0.4449865221977234,0.4252538084983825,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.9642121195793152,0.6345033645629883,0.4451695084571838,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.7714728116989136,0.3270705044269562,0.3142518103122711,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.6612324118614197,0.2039566785097122,0.9400626420974731,286.4638977050781,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.4640197753906,1.0,0.5616236925125122,1.0,1.0,0.0,1.0,-2.8127174377441406,2.812711238861084,6.363618922478054e-06,2.173794984817505,0.8123542666435242,0.8123542666435242,0.0,177.70120239257812,153.0,31343.35546875,-0.0,2123.48681640625,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899207472801208,1.0,0.0,0.0,2.979710102081299,2.979727268218994,5.924358674747054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9130859375,0.0,877.0307006835938,1895.4371337890625,0.0,2379.65283203125,0.7459126114845276,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6964190602302551,0.2371625453233719,0.2179669737815857,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.8518614768981934,0.4449865221977234,0.4252538084983825,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.9642121195793152,0.6345033645629883,0.4451695084571838,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.7714728116989136,0.3270705044269562,0.3142518103122711,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.6612324118614197,0.2039566785097122,0.9400626420974731,286.4638977050781,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.4640197753906,1.0,0.5616236925125122,1.0,1.0,0.0,1.0,-2.8127174377441406,2.812711238861084,6.363618922478054e-06,2.173794984817505,0.8123542666435242,0.8123542666435242,0.0,177.70120239257812,153.0,31343.35546875,-0.0,2123.48681640625,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899207472801208,1.0,0.0,0.0,2.979710102081299,2.979727268218994,5.924358674747054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9130859375,0.0,877.0307006835938,1895.4371337890625,0.0,2379.65283203125,0.7459126114845276,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.6994988918304443,0.2364532798528671,0.2171799540519714,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47393798828125,0.8555418848991394,0.4438971579074859,0.4240743219852447,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.9688961505889891,0.6336820125579834,0.4444886445999145,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4738464355469,0.7749333381652832,0.3263023495674133,0.3133732676506042,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640052795410156,0.2033025622367859,0.9363873600959778,286.4739074707031,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.47442626953125,1.0,0.5578869581222534,1.0,1.0,0.0,1.0,-2.804063081741333,2.8040566444396973,6.324527930701152e-06,2.167110681533813,0.8074168562889099,0.8074168562889099,0.0,173.422119140625,153.0,30952.29296875,-0.0,2088.672607421875,1.0,283.1499938964844,285.6778869628906,293.2326965332031,295.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,30404.759765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866641283035278,1.0,0.0,0.0,2.9239397048950195,2.9239563941955566,5.704664545191918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.07763671875,0.0,831.9320678710938,1895.4371337890625,0.0,2350.175048828125,0.7352921962738037,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031201720237732,0.2357479333877563,0.2163858562707901,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598833084106445,0.4428059160709381,0.4228823781013489,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.9741044640541076,0.632847249507904,0.4437939822673797,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.7789969444274902,0.325531005859375,0.312479704618454,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.6673049330711365,0.2026506662368774,0.9326571226119996,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0805358886719,286.4792785644531,1.0,0.5538772344589233,1.0,1.0,0.0,1.0,-2.7952842712402344,2.7952780723571777,6.284995833993889e-06,2.1603291034698486,0.8021610379219055,0.8021610379219055,0.0,168.74676513671875,141.0,30611.96484375,-0.0,2051.966796875,1.0,283.1499938964844,285.6874694824219,293.2057189941406,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30100.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832781672477722,1.0,0.0,0.0,2.881328582763672,2.88134503364563,5.539606604543224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.33642578125,0.0,799.4865112304688,1895.4371337890625,0.0,2319.6220703125,0.7228415012359619,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.7117105722427368,0.2343496829271316,0.2147757709026336,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704111576080322,0.4406232237815857,0.4204611778259277,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854968190193176,0.6311495304107666,0.4423538148403168,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788763701915741,0.3239820897579193,0.3106513619422912,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977722167969,0.6753589510917664,0.2013552188873291,0.9250741600990297,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452578663825989,1.0,1.0,0.0,1.0,-2.777398109436035,2.7773919105529785,6.204823876032606e-06,2.146507024765014,0.7910366058349609,0.7910366058349609,0.0,158.5950469970703,129.0,29840.439453125,-0.0,1974.8818359375,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759385704994202,1.0,0.0,0.0,2.777019023895264,2.7770345211029053,5.145778345649887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.490234375,0.0,722.6622314453125,1895.4371337890625,0.0,2253.752685546875,0.6985491514205933,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.7117105722427368,0.2343496829271316,0.2147757709026336,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704111576080322,0.4406232237815857,0.4204611778259277,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854968190193176,0.6311495304107666,0.4423538148403168,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788763701915741,0.3239820897579193,0.3106513619422912,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977722167969,0.6753589510917664,0.2013552188873291,0.9250741600990297,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452578663825989,1.0,1.0,0.0,1.0,-2.777398109436035,2.7773919105529785,6.204823876032606e-06,2.146507024765014,0.7910366058349609,0.7910366058349609,0.0,158.5950469970703,129.0,29840.439453125,-0.0,1974.8818359375,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759385704994202,1.0,0.0,0.0,2.777019023895264,2.7770345211029053,5.145778345649887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.490234375,0.0,722.6622314453125,1895.4371337890625,0.0,2253.752685546875,0.6985491514205933,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.7214548587799072,0.2329657077789306,0.2131536155939102,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834325075149536,0.438442587852478,0.4180143177509308,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294292211532593,0.4408749938011169,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.800663411617279,0.3224260210990906,0.3087892234325409,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.685346245765686,0.2000698298215866,0.9174115657806396,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360808372497559,1.0,1.0,0.0,1.0,-2.759283781051636,2.759277582168579,6.124146239017136e-06,2.13250470161438,0.7790417075157166,0.7790417075157166,0.0,147.77040100097656,117.0,29030.517578125,-0.0,1895.204345703125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404357910156,293.1499938964844,293.1499938964844,283.1499938964844,28232.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678928971290588,1.0,0.0,0.0,2.6672496795654297,2.667264223098755,4.747016077999433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.59814453125,0.0,647.52880859375,1895.4371337890625,0.0,2182.14990234375,0.6728776693344116,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.7214548587799072,0.2329657077789306,0.2131536155939102,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834325075149536,0.438442587852478,0.4180143177509308,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294292211532593,0.4408749938011169,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.800663411617279,0.3224260210990906,0.3087892234325409,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.685346245765686,0.2000698298215866,0.9174115657806396,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360808372497559,1.0,1.0,0.0,1.0,-2.759283781051636,2.759277582168579,6.124146239017136e-06,2.13250470161438,0.7790417075157166,0.7790417075157166,0.0,147.77040100097656,117.0,29030.517578125,-0.0,1895.204345703125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404357910156,293.1499938964844,293.1499938964844,283.1499938964844,28232.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678928971290588,1.0,0.0,0.0,2.6672496795654297,2.667264223098755,4.747016077999433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.59814453125,0.0,647.52880859375,1895.4371337890625,0.0,2182.14990234375,0.6728776693344116,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414733886719,0.7296793460845947,0.2315367609262466,0.2115867733955383,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8950744271278381,0.4362091720104217,0.4156188666820526,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.9990000128746032,0.6290785670280457,0.4264264702796936,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415344238281,0.8110171556472778,0.3208098411560058,0.3069694340229034,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.6941592693328857,0.1987424492835998,0.9100212454795836,286.54156494140625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.541748046875,1.0,0.5257084965705872,1.0,1.0,0.0,1.0,-2.72607946395874,2.7260735034942627,5.978071840218036e-06,2.107045888900757,0.7661013007164001,0.7661013007164001,0.0,138.38243103027344,105.0,28103.873046875,-0.0,1800.300537109375,1.0,283.1499938964844,285.77947998046875,293.0316467285156,294.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,27285.427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590063214302063,1.0,0.0,0.0,2.5522756576538086,2.5522890090942383,4.346588298176357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.81689453125,0.0,574.8553466796875,1895.4371337890625,0.0,2103.863037109375,0.646869421005249,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414733886719,0.7296793460845947,0.2315367609262466,0.2115867733955383,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.8950744271278381,0.4362091720104217,0.4156188666820526,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.9990000128746032,0.6290785670280457,0.4264264702796936,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415344238281,0.8110171556472778,0.3208098411560058,0.3069694340229034,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.6941592693328857,0.1987424492835998,0.9100212454795836,286.54156494140625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.541748046875,1.0,0.5257084965705872,1.0,1.0,0.0,1.0,-2.72607946395874,2.7260735034942627,5.978071840218036e-06,2.107045888900757,0.7661013007164001,0.7661013007164001,0.0,138.38243103027344,105.0,28103.873046875,-0.0,1800.300537109375,1.0,283.1499938964844,285.77947998046875,293.0316467285156,294.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,27285.427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590063214302063,1.0,0.0,0.0,2.5522756576538086,2.5522890090942383,4.346588298176357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.81689453125,0.0,574.8553466796875,1895.4371337890625,0.0,2103.863037109375,0.646869421005249,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.7389010190963745,0.2300509065389633,0.2099600583314895,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083865880966188,0.4339047372341156,0.4131494462490082,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322314739227295,0.4063008427619934,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219614624977112,0.3191240429878235,0.3050758242607116,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595703125,0.7040565013885498,0.1973734050989151,0.9023950099945068,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0765991210937,286.56005859375,1.0,0.5141168236732483,1.0,1.0,0.0,1.0,-2.685563802719116,2.6855580806732178,5.80164669372607e-06,2.0757060050964355,0.7521607875823975,0.7521607875823975,0.0,128.7123565673828,93.0,27100.416015625,-0.0,1695.49267578125,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26335.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486813068389893,1.0,0.0,0.0,2.432004928588867,2.43201756477356,3.946592528336623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0478515625,0.0,505.1379089355469,1895.4371337890625,0.0,2014.0535888671875,0.618594765663147,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.7389010190963745,0.2300509065389633,0.2099600583314895,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083865880966188,0.4339047372341156,0.4131494462490082,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322314739227295,0.4063008427619934,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219614624977112,0.3191240429878235,0.3050758242607116,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595703125,0.7040565013885498,0.1973734050989151,0.9023950099945068,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0765991210937,286.56005859375,1.0,0.5141168236732483,1.0,1.0,0.0,1.0,-2.685563802719116,2.6855580806732178,5.80164669372607e-06,2.0757060050964355,0.7521607875823975,0.7521607875823975,0.0,128.7123565673828,93.0,27100.416015625,-0.0,1695.49267578125,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26335.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486813068389893,1.0,0.0,0.0,2.432004928588867,2.43201756477356,3.946592528336623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0478515625,0.0,505.1379089355469,1895.4371337890625,0.0,2014.0535888671875,0.618594765663147,1.0,0.0,3.0,1.0,0.0
