time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442806959152222,0.2292995005846023,0.2091282159090042,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.916625678539276,0.4327389895915985,0.4118897616863251,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5737609863281,0.9990000128746032,0.634756863117218,0.395424872636795,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281056880950928,0.3182658851146698,0.3041038513183594,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731506347656,0.7097158432006836,0.1966881901025772,0.898522675037384,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.57440185546875,1.0,0.5079776644706726,1.0,1.0,0.0,1.0,-2.6641604900360107,2.6641547679901123,5.709499873773893e-06,2.059143781661988,0.7448946237564087,0.7448946237564087,0.0,123.6782455444336,93.0,26545.990234375,-0.0,1641.6312255859375,1.0,283.1499938964844,285.83111572265625,292.93389892578125,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25696.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429290413856506,1.0,0.0,0.0,2.3628718852996826,2.3628838062286377,3.7254068274705787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.37060546875,0.0,467.3267211914063,1895.4371337890625,0.0,1964.5965576171875,0.6050552129745483,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502861618995667,0.2285455763339996,0.2082940638065338,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259730577468872,0.4315679371356964,0.4106258451938629,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377443075180054,0.3840153217315674,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348462581634521,0.3174005448818207,0.3031246364116668,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715657651424408,0.1960101425647735,0.8946650624275208,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016396641731262,1.0,1.0,0.0,1.0,-2.642117500305176,2.6421120166778564,5.61536444365629e-06,2.042083978652954,0.7373232841491699,0.7373232841491699,0.0,118.54273223876952,96.0,26050.66796875,-0.0,1587.2069091796875,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6761779785156,293.1499938964844,293.1499938964844,283.1499938964844,25369.5234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368795871734619,1.0,0.0,0.0,2.306967496871948,2.306978940963745,3.551209601937444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4306640625,0.0,439.07318115234375,1895.4371337890625,0.0,1913.05859375,0.5898541808128357,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.7553183436393738,0.2275976538658142,0.2073027044534683,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.9338342547416688,0.4300869703292846,0.4090850055217743,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048889160156,0.9990000128746032,0.6417182683944702,0.3743540346622467,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.8405182361602783,0.316305011510849,0.3019461035728454,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.720352053642273,0.1951766163110733,0.8901897072792053,286.60467529296875,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.6061096191406,1.0,0.4962309598922729,1.0,1.0,0.0,1.0,-2.620656728744507,2.6206512451171875,5.524091648112517e-06,2.0252907276153564,0.7274863719940186,0.7274863719940186,0.0,114.19329833984376,96.0,25363.119140625,-0.0,1537.9322509765625,1.0,283.1499938964844,285.8760070800781,292.8585205078125,294.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,24609.76953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286199331283569,1.0,0.0,0.0,2.2191686630249023,2.219179391860962,3.286048411155207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.4501953125,0.0,395.9868774414063,1895.4371337890625,0.0,1843.5177001953125,0.5722312331199646,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572803497314453,0.2270685136318206,0.206775814294815,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61627197265625,0.9368981719017028,0.4292614161968231,0.4082531332969665,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437304615974426,0.3704416155815124,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.8427554368972778,0.3156920373439789,0.3013138175010681,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221365571022034,0.194719910621643,0.8878591656684875,286.6162109375,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.12603759765625,286.6175842285156,1.0,0.4937987327575683,1.0,1.0,0.0,1.0,-2.6107594966888428,2.6107540130615234,5.482339929585578e-06,2.017590045928955,0.7218008041381836,0.7218008041381836,0.0,112.41941833496094,99.0,25026.876953125,-0.0,1516.486083984375,1.0,283.1499938964844,285.8907470703125,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24374.9140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238748669624329,1.0,0.0,0.0,2.1780710220336914,2.178081750869751,3.165464761423209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7705078125,0.0,377.3749694824219,1895.4371337890625,0.0,1804.020263671875,0.560602068901062,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7602114081382751,0.2256252914667129,0.2053848505020141,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416074156761168,0.4270161986351013,0.406034916639328,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9990000128746032,0.6483169198036194,0.3636404871940613,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.314013659954071,0.2996315956115722,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247743010520935,0.1934856325387954,0.8818288445472717,286.6655578613281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1457214355469,286.66754150390625,1.0,0.4889065027236938,1.0,1.0,0.0,1.0,-2.5889759063720703,2.588970422744751,5.391019840317313e-06,2.000648736953736,0.7058326005935669,0.7058326005935669,0.0,109.21652221679688,102.0,24018.83203125,-0.0,1472.90087890625,1.0,283.1499938964844,285.947265625,292.7715759277344,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23339.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102813720703125,1.0,0.0,0.0,2.0469417572021484,2.0469512939453125,2.795788418552547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.86181640625,0.0,320.83709716796875,1895.4371337890625,0.0,1692.817138671875,0.5306715369224548,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7602114081382751,0.2256252914667129,0.2053848505020141,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416074156761168,0.4270161986351013,0.406034916639328,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9990000128746032,0.6483169198036194,0.3636404871940613,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.314013659954071,0.2996315956115722,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247743010520935,0.1934856325387954,0.8818288445472717,286.6655578613281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1457214355469,286.66754150390625,1.0,0.4889065027236938,1.0,1.0,0.0,1.0,-2.5889759063720703,2.588970422744751,5.391019840317313e-06,2.000648736953736,0.7058326005935669,0.7058326005935669,0.0,109.21652221679688,102.0,24018.83203125,-0.0,1472.90087890625,1.0,283.1499938964844,285.947265625,292.7715759277344,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23339.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102813720703125,1.0,0.0,0.0,2.0469417572021484,2.0469512939453125,2.795788418552547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.86181640625,0.0,320.83709716796875,1895.4371337890625,0.0,1692.817138671875,0.5306715369224548,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.7601684927940369,0.2242190837860107,0.2040877789258957,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.941966950893402,0.4248403310775757,0.4039448201656341,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.9990000128746032,0.6515181064605713,0.3614058792591095,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.8464609384536743,0.3123708069324493,0.2980462312698364,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.7247328758239746,0.1922759860754013,0.8762483596801758,286.726318359375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.7287902832031,1.0,0.486094206571579,1.0,1.0,0.0,1.0,-2.573605537414551,2.5736002922058105,5.327070994098904e-06,1.9887065887451167,0.689541220664978,0.689541220664978,0.0,107.89324951171876,105.0,23006.984375,-0.0,1446.65478515625,1.0,283.1499938964844,286.0124206542969,292.7078857421875,294.2968139648437,293.1499938964844,293.1499938964844,283.1499938964844,22265.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963319182395935,1.0,0.0,0.0,1.915058732032776,1.9150675535202024,2.4471330561937066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.02294921875,0.0,269.9418029785156,1895.4371337890625,0.0,1581.9261474609375,0.500613272190094,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.7601684927940369,0.2242190837860107,0.2040877789258957,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.941966950893402,0.4248403310775757,0.4039448201656341,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.9990000128746032,0.6515181064605713,0.3614058792591095,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.8464609384536743,0.3123708069324493,0.2980462312698364,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.7247328758239746,0.1922759860754013,0.8762483596801758,286.726318359375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.7287902832031,1.0,0.486094206571579,1.0,1.0,0.0,1.0,-2.573605537414551,2.5736002922058105,5.327070994098904e-06,1.9887065887451167,0.689541220664978,0.689541220664978,0.0,107.89324951171876,105.0,23006.984375,-0.0,1446.65478515625,1.0,283.1499938964844,286.0124206542969,292.7078857421875,294.2968139648437,293.1499938964844,293.1499938964844,283.1499938964844,22265.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963319182395935,1.0,0.0,0.0,1.915058732032776,1.9150675535202024,2.4471330561937066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.02294921875,0.0,269.9418029785156,1895.4371337890625,0.0,1581.9261474609375,0.500613272190094,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.7580033540725708,0.2228512614965438,0.2028672695159912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.9392351508140564,0.4227347671985626,0.4019650816917419,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.9990000128746032,0.6535936594009399,0.3623802661895752,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.8443707823753357,0.310765653848648,0.2965404987335205,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.7227550745010376,0.1910722851753235,0.870922863483429,286.7965087890625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7994079589844,1.0,0.4847392439842224,1.0,1.0,0.0,1.0,-2.5627195835113525,2.5627143383026123,5.282034180709161e-06,1.980259656906128,0.6730396747589111,0.6730396747589111,0.0,107.86634826660156,108.0,21981.943359375,-0.0,1432.211181640625,1.0,283.1499938964844,286.0845642089844,292.64306640625,294.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,21154.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68192058801651,1.0,0.0,0.0,1.7838499546051023,1.7838579416275024,2.1232935409898346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.44189453125,0.0,224.8853912353516,1895.4371337890625,0.0,1471.0997314453125,0.4734645485877991,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.7580033540725708,0.2228512614965438,0.2028672695159912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.9392351508140564,0.4227347671985626,0.4019650816917419,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.9990000128746032,0.6535936594009399,0.3623802661895752,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.8443707823753357,0.310765653848648,0.2965404987335205,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.7227550745010376,0.1910722851753235,0.870922863483429,286.7965087890625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7994079589844,1.0,0.4847392439842224,1.0,1.0,0.0,1.0,-2.5627195835113525,2.5627143383026123,5.282034180709161e-06,1.980259656906128,0.6730396747589111,0.6730396747589111,0.0,107.86634826660156,108.0,21981.943359375,-0.0,1432.211181640625,1.0,283.1499938964844,286.0845642089844,292.64306640625,294.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,21154.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68192058801651,1.0,0.0,0.0,1.7838499546051023,1.7838579416275024,2.1232935409898346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.44189453125,0.0,224.8853912353516,1895.4371337890625,0.0,1471.0997314453125,0.4734645485877991,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250732421875,0.7563319206237793,0.2221623808145523,0.2022737562656402,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260803222656,0.936988651752472,0.4216837584972381,0.4010016024112701,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.9990000128746032,0.654254138469696,0.3637705743312835,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256530761719,0.8426814675331116,0.3099592626094818,0.2958056628704071,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.7212083339691162,0.1904584765434265,0.8682973384857178,286.825927734375,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1581115722656,286.8286437988281,1.0,0.4844653904438019,1.0,1.0,0.0,1.0,-2.5584805011749268,2.5584752559661865,5.264560059003998e-06,1.9769762754440308,0.6645820140838623,0.6645820140838623,0.0,108.2166976928711,108.0,21528.720703125,-0.0,1428.1885986328125,1.0,283.1499938964844,286.1145935058594,292.6119079589844,294.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,20859.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674760103225708,1.0,0.0,0.0,1.7296082973480225,1.7296159267425537,1.9961305497417925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.28076171875,0.0,208.4346923828125,1895.4371337890625,0.0,1417.543701171875,0.4617669284343719,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.7543331384658813,0.2214580774307251,0.2016755193471908,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.93424254655838,0.4206182956695556,0.4000348746776581,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.9990000128746032,0.6546736359596252,0.3656597137451172,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8406380414962769,0.309138149023056,0.295066773891449,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525085449219,0.7193360924720764,0.1898274272680282,0.8656389713287354,286.8536682128906,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.8562316894531,1.0,0.4843984246253967,1.0,1.0,0.0,1.0,-2.5547871589660645,2.554781913757324,5.249367859505583e-06,1.974119544029236,0.6559880971908569,0.6559880971908569,0.0,108.76652526855467,111.0,21089.77734375,-0.0,1425.757568359375,1.0,283.1499938964844,286.1427917480469,292.5814208984375,294.05438232421875,293.1499938964844,293.1499938964844,283.1499938964844,20639.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677464842796326,1.0,0.0,0.0,1.6784940958023071,1.6785014867782593,1.8798927214902506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1201171875,0.0,193.9164886474609,1895.4371337890625,0.0,1366.1087646484375,0.4509332180023193,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.7495905160903931,0.2200003117322921,0.2004520148038864,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.9275746941566468,0.4184376299381256,0.3980737030506134,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.9990000128746032,0.654850423336029,0.3706294894218445,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.8357388377189636,0.3074458241462707,0.2935608327388763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.7147578597068787,0.1885070949792862,0.860153079032898,286.9063415527344,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9088134765625,1.0,0.4847401976585388,1.0,1.0,0.0,1.0,-2.548530101776123,2.548524856567383,5.223697826295393e-06,1.9692890644073489,0.6383909583091736,0.6383909583091736,0.0,110.3479232788086,114.0,20236.228515625,-0.0,1424.47314453125,1.0,283.1499938964844,286.1960144042969,292.5207824707031,293.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,20348.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541681289672852,1.0,0.0,0.0,1.582382321357727,1.582389235496521,1.670768483563734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.505859375,0.0,168.979248046875,1895.4371337890625,0.0,1269.546142578125,0.4310552179813385,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.7495905160903931,0.2200003117322921,0.2004520148038864,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.9275746941566468,0.4184376299381256,0.3980737030506134,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.9990000128746032,0.654850423336029,0.3706294894218445,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.8357388377189636,0.3074458241462707,0.2935608327388763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.7147578597068787,0.1885070949792862,0.860153079032898,286.9063415527344,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9088134765625,1.0,0.4847401976585388,1.0,1.0,0.0,1.0,-2.548530101776123,2.548524856567383,5.223697826295393e-06,1.9692890644073489,0.6383909583091736,0.6383909583091736,0.0,110.3479232788086,114.0,20236.228515625,-0.0,1424.47314453125,1.0,283.1499938964844,286.1960144042969,292.5207824707031,293.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,20348.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541681289672852,1.0,0.0,0.0,1.582382321357727,1.582389235496521,1.670768483563734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.505859375,0.0,168.979248046875,1895.4371337890625,0.0,1269.546142578125,0.4310552179813385,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.7442083358764648,0.2184861898422241,0.1991917341947555,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582214355469,0.9198806881904602,0.4161984622478485,0.3960720896720886,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.9990000128746032,0.6542458534240723,0.3767527639865875,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.8301140666007996,0.3056918084621429,0.2920122742652893,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.7092328667640686,0.1871121674776077,0.8544094562530518,286.9580993652344,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9606018066406,1.0,0.485532134771347,1.0,1.0,0.0,1.0,-2.543205738067627,2.5432004928588867,5.201924068387598e-06,1.965188145637512,0.6202617883682251,0.6202617883682251,0.0,112.41112518310548,117.0,19394.693359375,-0.0,1426.49072265625,1.0,283.1499938964844,286.2476806640625,292.458740234375,293.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20175.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640926718711853,1.0,0.0,0.0,1.49103045463562,1.4910370111465454,1.483427922721603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.751953125,0.0,147.81495666503906,1895.4371337890625,0.0,1179.423583984375,0.412736564874649,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.7442083358764648,0.2184861898422241,0.1991917341947555,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582214355469,0.9198806881904602,0.4161984622478485,0.3960720896720886,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.9990000128746032,0.6542458534240723,0.3767527639865875,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.8301140666007996,0.3056918084621429,0.2920122742652893,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.7092328667640686,0.1871121674776077,0.8544094562530518,286.9580993652344,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9606018066406,1.0,0.485532134771347,1.0,1.0,0.0,1.0,-2.543205738067627,2.5432004928588867,5.201924068387598e-06,1.965188145637512,0.6202617883682251,0.6202617883682251,0.0,112.41112518310548,117.0,19394.693359375,-0.0,1426.49072265625,1.0,283.1499938964844,286.2476806640625,292.458740234375,293.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,20175.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640926718711853,1.0,0.0,0.0,1.49103045463562,1.4910370111465454,1.483427922721603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.751953125,0.0,147.81495666503906,1895.4371337890625,0.0,1179.423583984375,0.412736564874649,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.7385141849517822,0.2169319540262222,0.197903499007225,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.9117843508720398,0.4139182269573211,0.3940398395061493,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9990000128746032,0.6529722809791565,0.3836148083209991,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.8240769505500793,0.3038899302482605,0.290427416563034,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.7030113935470581,0.1856554895639419,0.8484313488006592,287.01092529296875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.0135192871094,1.0,0.4866138100624084,1.0,1.0,0.0,1.0,-2.538373708724976,2.538368463516236,5.182214863452828e-06,1.961472511291504,0.6016302704811096,0.6016302704811096,0.0,114.80569458007812,120.0,18551.1796875,-0.0,1430.5693359375,1.0,283.1499938964844,286.2995910644531,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20057.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275849342346191,1.0,0.0,0.0,1.402287244796753,1.4022934436798096,1.3121014319494861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.06494140625,0.0,129.32235717773438,1895.4371337890625,0.0,1092.9111328125,0.3954441845417022,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.7385141849517822,0.2169319540262222,0.197903499007225,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.9117843508720398,0.4139182269573211,0.3940398395061493,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9990000128746032,0.6529722809791565,0.3836148083209991,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.8240769505500793,0.3038899302482605,0.290427416563034,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.7030113935470581,0.1856554895639419,0.8484313488006592,287.01092529296875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.0135192871094,1.0,0.4866138100624084,1.0,1.0,0.0,1.0,-2.538373708724976,2.538368463516236,5.182214863452828e-06,1.961472511291504,0.6016302704811096,0.6016302704811096,0.0,114.80569458007812,120.0,18551.1796875,-0.0,1430.5693359375,1.0,283.1499938964844,286.2995910644531,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20057.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275849342346191,1.0,0.0,0.0,1.402287244796753,1.4022934436798096,1.3121014319494861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.06494140625,0.0,129.32235717773438,1895.4371337890625,0.0,1092.9111328125,0.3954441845417022,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496826171875,0.7342967391014099,0.2157844007015228,0.196954533457756,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0506591796875,0.9059720635414124,0.4122433662414551,0.392549455165863,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509338378906,0.9990000128746032,0.6516746878623962,0.3888980448246002,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502624511719,0.8195294737815857,0.3025570511817932,0.2892572283744812,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04931640625,0.6983077526092529,0.184565857052803,0.8439633250236511,287.050537109375,288.455078125,291.3233337402344,289.4151611328125,291.324951171875,297.1101379394531,287.05322265625,1.0,0.4875200688838959,1.0,1.0,0.0,1.0,-2.5350160598754883,2.535011053085327,5.168547886569286e-06,1.9588934183120728,0.5877826809883118,0.5877826809883118,0.0,116.6932373046875,120.0,17932.888671875,-0.0,1434.3585205078125,1.0,283.1499938964844,286.3380126953125,292.3467712402344,293.63201904296875,293.1499938964844,293.1499938964844,283.1499938964844,19986.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617602527141571,1.0,0.0,0.0,1.3388876914978027,1.3388936519622805,1.196139152170872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.525390625,0.0,117.2326431274414,1895.4371337890625,0.0,1031.152099609375,0.3833894729614258,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648193359375,0.732710063457489,0.2153512090444564,0.1965966969728469,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.9038583636283876,0.4116126894950866,0.3919886648654938,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.9990000128746032,0.6511135697364807,0.3909221589565277,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.8177977800369263,0.3020531833171844,0.2888152301311493,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.064453125,0.6965233087539673,0.1841518878936767,0.8422661423683167,287.0657043457031,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.0683898925781,1.0,0.4878784716129303,1.0,1.0,0.0,1.0,-2.533774137496948,2.533769130706787,5.163497917237692e-06,1.9579397439956665,0.5825272798538208,0.5825272798538208,0.0,117.4251708984375,123.0,17699.755859375,-0.0,1435.9027099609375,1.0,283.1499938964844,286.3525695800781,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19960.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137730479240417,1.0,0.0,0.0,1.3153358697891235,1.315341591835022,1.154427664573632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3271484375,0.0,112.96409606933594,1895.4371337890625,0.0,1008.1607666015624,0.3789741694927215,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.7298007011413574,0.214553877711296,0.1959385126829147,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.9000735282897949,0.4104540050029754,0.3909589052200317,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.9990000128746032,0.6499828696250916,0.3946762681007385,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09356689453125,0.8145875930786133,0.3011247217655182,0.288001149892807,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.6932382583618164,0.183386743068695,0.8391290307044983,287.0938720703125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0966186523437,1.0,0.4885556995868683,1.0,1.0,0.0,1.0,-2.5315093994140625,2.5315041542053223,5.154295195097802e-06,1.9562009572982788,0.5728076100349426,0.5728076100349426,0.0,118.79467010498048,123.0,17270.75,-0.0,1438.864013671875,1.0,283.1499938964844,286.37957763671875,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19913.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066142916679382,1.0,0.0,0.0,1.272498607635498,1.2725043296813965,1.0804584604784397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.50830078125,0.0,105.49664306640624,1895.4371337890625,0.0,966.2520751953124,0.3710340857505798,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216125488281,0.7268937826156616,0.2137529850006103,0.1952779442071914,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.8963054418563843,0.4092926383018493,0.3899273872375488,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,0.6487278342247009,0.3984697461128235,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12225341796875,0.8113293647766113,0.3001908361911773,0.2871827483177185,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212463378906,0.6899505257606506,0.1826147437095642,0.835963785648346,287.12255859375,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0896301269531,287.1253662109375,1.0,0.4892531335353851,1.0,1.0,0.0,1.0,-2.529247760772705,2.529242515563965,5.145115210325457e-06,1.9544650316238403,0.5629836916923523,0.5629836916923523,0.0,120.19354248046876,126.0,16839.771484375,-0.0,1441.9501953125,1.0,283.1499938964844,286.4068298339844,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19865.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992711782455444,1.0,0.0,0.0,1.2301173210144043,1.2301228046417236,1.0096862723685265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.77392578125,0.0,98.47028350830078,1895.4371337890625,0.0,924.749755859375,0.3632916510105133,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636962890625,0.7227065563201904,0.2125940322875976,0.1943229287862777,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.8909209370613098,0.4076164364814758,0.3884396255016327,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6467002630233765,0.4039762318134308,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.8065324425697327,0.2988370656967163,0.2859971225261688,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.6852356791496277,0.1814930140972137,0.8313640356063843,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780639648437,287.1675109863281,1.0,0.4902837872505188,1.0,1.0,0.0,1.0,-2.525977611541748,2.525972604751587,5.131857051310362e-06,1.9519554376602173,0.5486541986465454,0.5486541986465454,0.0,122.24976348876952,126.0,16216.53125,-0.0,1446.545654296875,1.0,283.1499938964844,286.4465637207031,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19792.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588354229927063,1.0,0.0,0.0,1.1699883937835691,1.1699936389923096,9.133905365388273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.07861328125,0.0,89.094482421875,1895.4371337890625,0.0,866.0186767578125,0.3525136709213257,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802673339844,0.7210747599601746,0.2121416330337524,0.1939503848552703,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1813659667969,0.8888470530509949,0.4069634675979614,0.3878603875637054,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458418369293213,0.4061247408390045,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046299815177917,0.2983077466487884,0.2855338156223297,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.683414876461029,0.1810541152954101,0.8295642733573914,287.1812438964844,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906904101371765,1.0,1.0,0.0,1.0,-2.524696350097656,2.524691343307495,5.126667474542046e-06,1.950972318649292,0.5430253744125366,0.5430253744125366,0.0,123.05997467041016,129.0,15973.5673828125,-0.0,1448.3621826171875,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19763.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840007066726685,1.0,0.0,0.0,1.1469178199768066,1.1469230651855469,8.777240623203397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.7412109375,0.0,85.6753921508789,1895.4371337890625,0.0,843.5891723632812,0.348446786403656,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151926755905151,0.2105178385972976,0.192614197731018,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.88155597448349,0.4046260714530945,0.3857882618904114,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424376964569092,0.4138064682483673,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978786826133728,0.296402245759964,0.283867210149765,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769958138465881,0.1794764250516891,0.8230942487716675,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.24420166015625,1.0,0.4921596646308899,1.0,1.0,0.0,1.0,-2.520055055618286,2.520049810409546,5.107889592181891e-06,1.9474107027053835,0.5226645469665527,0.5226645469665527,0.0,125.991943359375,117.0,15105.0322265625,-0.0,1454.9112548828125,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19650.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679665207862854,1.0,0.0,0.0,1.066134691238403,1.0661396980285645,7.584336714216988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5654296875,0.0,74.45623016357422,1895.4371337890625,0.0,765.654541015625,0.3345231711864471,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151926755905151,0.2105178385972976,0.192614197731018,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.88155597448349,0.4046260714530945,0.3857882618904114,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424376964569092,0.4138064682483673,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978786826133728,0.296402245759964,0.283867210149765,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769958138465881,0.1794764250516891,0.8230942487716675,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.24420166015625,1.0,0.4921596646308899,1.0,1.0,0.0,1.0,-2.520055055618286,2.520049810409546,5.107889592181891e-06,1.9474107027053835,0.5226645469665527,0.5226645469665527,0.0,125.991943359375,117.0,15105.0322265625,-0.0,1454.9112548828125,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19650.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679665207862854,1.0,0.0,0.0,1.066134691238403,1.0661396980285645,7.584336714216988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5654296875,0.0,74.45623016357422,1895.4371337890625,0.0,765.654541015625,0.3345231711864471,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.7146515846252441,0.2088576853275299,0.19110207259655,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.881464958190918,0.4022473394870758,0.3835311233997345,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394678950309753,0.4115100800991058,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975961565971375,0.2944409847259521,0.2820006906986236,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761783957481384,0.1778621822595596,0.8157381415367126,287.2959899902344,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04815673828125,287.2983703613281,1.0,0.4883338809013366,1.0,1.0,0.0,1.0,-2.50170373916626,2.501698732376098,5.034186415286968e-06,1.9334299564361568,0.5018003582954407,0.5018003582954407,0.0,124.46078491210938,105.0,14215.4580078125,-0.0,1424.571533203125,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19531.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511934161186218,1.0,0.0,0.0,0.9879799485206604,0.9879847168922424,6.51312959121242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67494201660156,1895.4371337890625,0.0,691.5899658203125,0.3215856552124023,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.7146515846252441,0.2088576853275299,0.19110207259655,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.881464958190918,0.4022473394870758,0.3835311233997345,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394678950309753,0.4115100800991058,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975961565971375,0.2944409847259521,0.2820006906986236,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761783957481384,0.1778621822595596,0.8157381415367126,287.2959899902344,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04815673828125,287.2983703613281,1.0,0.4883338809013366,1.0,1.0,0.0,1.0,-2.50170373916626,2.501698732376098,5.034186415286968e-06,1.9334299564361568,0.5018003582954407,0.5018003582954407,0.0,124.46078491210938,105.0,14215.4580078125,-0.0,1424.571533203125,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19531.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511934161186218,1.0,0.0,0.0,0.9879799485206604,0.9879847168922424,6.51312959121242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67494201660156,1895.4371337890625,0.0,691.5899658203125,0.3215856552124023,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182283997535706,0.2071748375892639,0.189453974366188,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395686149597,0.3998218476772308,0.3811120986938476,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385340690612793,0.4017017781734466,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022246956825256,0.2924268543720245,0.2799644470214844,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796072125434875,0.1762361824512481,0.8077373504638672,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811021089553833,1.0,1.0,0.0,1.0,-2.4729809761047363,2.4729762077331543,4.919409093417926e-06,1.9112786054611208,0.4802994728088379,0.4802994728088379,0.0,119.6073760986328,108.0,13367.5517578125,-0.0,1367.5177001953125,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19413.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337178707122803,1.0,0.0,0.0,0.912445068359375,0.9124496579170228,5.5552924038693163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68896484375,0.0,56.1686897277832,1895.4371337890625,0.0,621.9427490234375,0.3096372485160827,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182283997535706,0.2071748375892639,0.189453974366188,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395686149597,0.3998218476772308,0.3811120986938476,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385340690612793,0.4017017781734466,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022246956825256,0.2924268543720245,0.2799644470214844,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796072125434875,0.1762361824512481,0.8077373504638672,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811021089553833,1.0,1.0,0.0,1.0,-2.4729809761047363,2.4729762077331543,4.919409093417926e-06,1.9112786054611208,0.4802994728088379,0.4802994728088379,0.0,119.6073760986328,108.0,13367.5517578125,-0.0,1367.5177001953125,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19413.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337178707122803,1.0,0.0,0.0,0.912445068359375,0.9124496579170228,5.5552924038693163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68896484375,0.0,56.1686897277832,1895.4371337890625,0.0,621.9427490234375,0.3096372485160827,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3659362792969,0.7190333604812622,0.2063350081443786,0.1886539906263351,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882429599761963,0.3986021280288696,0.3799187839031219,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386932134628296,0.3985992670059204,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033688068389893,0.291410744190216,0.2789609432220459,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803253293037415,0.1754320561885833,0.8038856387138367,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787037670612335,1.0,1.0,0.0,1.0,-2.4610157012939453,2.461010694503784,4.871700639341725e-06,1.9018967151641848,0.4693230986595154,0.4693230986595154,0.0,117.99398040771484,108.0,12951.6328125,-0.0,1345.818359375,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19353.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248311758041382,1.0,0.0,0.0,0.8757622838020325,0.8757667541503906,5.117595236470152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.74609375,0.0,52.351261138916016,1895.4371337890625,0.0,589.2684326171875,0.3040334284305572,1.0,0.0,3.0,1.0,0.0
