time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190392017364502,0.2054940909147262,0.1878775358200073,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885663151741028,0.3973807394504547,0.3787474930286407,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387926936149597,0.3969484865665436,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035382032394409,0.2903888523578644,0.2779768407344818,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802099943161011,0.1746313273906707,0.8001745343208313,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0493469238281,287.3950500488281,1.0,0.4768170118331909,1.0,1.0,0.0,1.0,-2.4510486125946045,2.4510438442230225,4.832279046240728e-06,1.894153118133545,0.4582371115684509,0.4582371115684509,0.0,117.02457427978516,111.0,12543.0576171875,-0.0,1329.4476318359375,1.0,283.1499938964844,286.6956481933594,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19293.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158724188804626,1.0,0.0,0.0,0.8399774432182312,0.8399817943572998,4.707915834956111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.498046875,0.0,48.81186294555664,1895.4371337890625,0.0,558.0888671875,0.2986834943294525,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175217866897583,0.2038023173809051,0.1863568574190139,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871644139289856,0.394932210445404,0.3764407932758331,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638456404209137,0.3963538110256195,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020190000534058,0.2883230745792389,0.2760305106639862,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783859133720398,0.1730269938707351,0.7929550409317017,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743115305900574,1.0,1.0,0.0,1.0,-2.434720516204834,2.434715747833252,4.768075996253174e-06,1.881478905677796,0.4357196986675262,0.4357196986675262,0.0,116.26305389404295,114.0,11744.0009765625,-0.0,1306.31005859375,1.0,283.1499938964844,286.7630615234375,291.87481689453125,292.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,19175.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975674152374267,1.0,0.0,0.0,0.7712475061416626,0.7712516784667969,3.968998996128904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.48779296875,0.0,42.502742767333984,1895.4371337890625,0.0,499.5168151855469,0.2887240946292877,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175217866897583,0.2038023173809051,0.1863568574190139,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871644139289856,0.394932210445404,0.3764407932758331,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638456404209137,0.3963538110256195,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020190000534058,0.2883230745792389,0.2760305106639862,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783859133720398,0.1730269938707351,0.7929550409317017,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743115305900574,1.0,1.0,0.0,1.0,-2.434720516204834,2.434715747833252,4.768075996253174e-06,1.881478905677796,0.4357196986675262,0.4357196986675262,0.0,116.26305389404295,114.0,11744.0009765625,-0.0,1306.31005859375,1.0,283.1499938964844,286.7630615234375,291.87481689453125,292.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,19175.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975674152374267,1.0,0.0,0.0,0.7712475061416626,0.7712516784667969,3.968998996128904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.48779296875,0.0,42.502742767333984,1895.4371337890625,0.0,499.5168151855469,0.2887240946292877,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.714430034160614,0.2020904868841171,0.1848589479923248,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837361335754395,0.3924710154533386,0.3741645216941833,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637208104133606,0.398443192243576,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986445426940918,0.2862220406532287,0.2740935981273651,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749755144119263,0.1714049130678177,0.7858685851097107,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730542004108429,1.0,1.0,0.0,1.0,-2.4218533039093018,2.42184853553772,4.71782141175936e-06,1.8715054988861084,0.4127445220947265,0.4127445220947265,0.0,116.66207122802734,117.0,10969.208984375,-0.0,1292.3875732421875,1.0,283.1499938964844,286.8316345214844,291.806396484375,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19066.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770981073379516,1.0,0.0,0.0,0.7064915299415588,0.7064955830574036,3.330483977492804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.468994140625,0.0,37.11037826538086,1895.4371337890625,0.0,441.43560791015625,0.2796903252601623,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.714430034160614,0.2020904868841171,0.1848589479923248,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837361335754395,0.3924710154533386,0.3741645216941833,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637208104133606,0.398443192243576,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986445426940918,0.2862220406532287,0.2740935981273651,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749755144119263,0.1714049130678177,0.7858685851097107,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730542004108429,1.0,1.0,0.0,1.0,-2.4218533039093018,2.42184853553772,4.71782141175936e-06,1.8715054988861084,0.4127445220947265,0.4127445220947265,0.0,116.66207122802734,117.0,10969.208984375,-0.0,1292.3875732421875,1.0,283.1499938964844,286.8316345214844,291.806396484375,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19066.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770981073379516,1.0,0.0,0.0,0.7064915299415588,0.7064955830574036,3.330483977492804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.468994140625,0.0,37.11037826538086,1895.4371337890625,0.0,441.43560791015625,0.2796903252601623,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101379632949829,0.2003511041402816,0.1833654195070266,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789473176002502,0.3899878561496734,0.3718986511230469,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350288987159729,0.4023967385292053,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939977645874023,0.284077525138855,0.2721464931964874,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946756362915,0.1697530895471573,0.7787978649139404,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726563692092895,1.0,1.0,0.0,1.0,-2.4112510681152344,2.4112465381622314,4.676644948631292e-06,1.8633010387420648,0.3893013596534729,0.3893013596534729,0.0,117.87403106689452,105.0,10219.306640625,-0.0,1284.6348876953125,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5332946777344,293.1499938964844,293.1499938964844,283.1499938964844,18970.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544083476066589,1.0,0.0,0.0,0.645780622959137,0.6457845568656921,2.7826812853959385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.71044921875,0.0,32.501808166503906,1895.4371337890625,0.0,385.0109252929688,0.2714741826057434,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101379632949829,0.2003511041402816,0.1833654195070266,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789473176002502,0.3899878561496734,0.3718986511230469,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350288987159729,0.4023967385292053,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939977645874023,0.284077525138855,0.2721464931964874,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946756362915,0.1697530895471573,0.7787978649139404,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726563692092895,1.0,1.0,0.0,1.0,-2.4112510681152344,2.4112465381622314,4.676644948631292e-06,1.8633010387420648,0.3893013596534729,0.3893013596534729,0.0,117.87403106689452,105.0,10219.306640625,-0.0,1284.6348876953125,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5332946777344,293.1499938964844,293.1499938964844,283.1499938964844,18970.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544083476066589,1.0,0.0,0.0,0.645780622959137,0.6457845568656921,2.7826812853959385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.71044921875,0.0,32.501808166503906,1895.4371337890625,0.0,385.0109252929688,0.2714741826057434,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108389139175415,0.1985593289136886,0.1817027330398559,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.88056480884552,0.3874472379684448,0.3694548010826111,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6329487562179565,0.3975977003574371,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951135039329529,0.2818582355976105,0.270003080368042,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709085702896118,0.1680444329977035,0.7708635926246643,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674829244613647,1.0,1.0,0.0,1.0,-2.3884613513946533,2.3884568214416504,4.589106083585648e-06,1.845847725868225,0.3652944266796112,0.3652944266796112,0.0,115.27668762207033,108.0,9476.591796875,-0.0,1246.9544677734375,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18872.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430366963148117,1.0,0.0,0.0,0.588641881942749,0.5886457562446594,2.3120422909528315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.463134765625,0.0,28.502573013305664,1895.4371337890625,0.0,332.85675048828125,0.2640529870986938,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108389139175415,0.1985593289136886,0.1817027330398559,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.88056480884552,0.3874472379684448,0.3694548010826111,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6329487562179565,0.3975977003574371,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951135039329529,0.2818582355976105,0.270003080368042,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709085702896118,0.1680444329977035,0.7708635926246643,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674829244613647,1.0,1.0,0.0,1.0,-2.3884613513946533,2.3884568214416504,4.589106083585648e-06,1.845847725868225,0.3652944266796112,0.3652944266796112,0.0,115.27668762207033,108.0,9476.591796875,-0.0,1246.9544677734375,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18872.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430366963148117,1.0,0.0,0.0,0.588641881942749,0.5886457562446594,2.3120422909528315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.463134765625,0.0,28.502573013305664,1895.4371337890625,0.0,332.85675048828125,0.2640529870986938,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105363011360168,0.1976591050624847,0.1808764338493347,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805627822875977,0.3861654698848724,0.3682320415973663,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323467493057251,0.3962844908237457,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949260473251343,0.2807334363460541,0.2689264714717865,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704798340797424,0.1671868413686752,0.766919732093811,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658520817756653,1.0,1.0,0.0,1.0,-2.378381967544556,2.3783774375915527,4.55031977253384e-06,1.8379411697387693,0.3530566990375519,0.3530566990375519,0.0,114.44383239746094,108.0,9117.0751953125,-0.0,1231.7786865234375,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18822.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180472195148468,1.0,0.0,0.0,0.5613324642181396,0.5613362789154053,2.1024890273224628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.56640625,0.0,26.6968994140625,1895.4371337890625,0.0,308.6493530273437,0.2606570422649383,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.709539532661438,0.1967558115720749,0.180066168308258,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.879697859287262,0.3848798274993896,0.3670234084129333,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316623091697693,0.3961259722709656,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939525842666626,0.2796002924442291,0.2678610384464264,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693899631500244,0.1663272976875305,0.763063907623291,287.6585998535156,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645911455154419,1.0,1.0,0.0,1.0,-2.3698525428771973,2.3698480129241943,4.517758952715667e-06,1.8313202857971191,0.3407244384288788,0.3407244384288788,0.0,114.11378479003906,111.0,8784.72265625,-0.0,1220.5340576171875,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18771.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056243896484375,1.0,0.0,0.0,0.5349913239479065,0.5349950790405273,1.9097956993618936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.13818359375,0.0,25.016056060791016,1895.4371337890625,0.0,285.6701354980469,0.2574736177921295,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.7070456743240356,0.1953074038028717,0.1787867695093155,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772581815719604,0.3828228116035461,0.3651089072227478,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302391886711121,0.3972946405410766,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914217710494995,0.2777735590934753,0.2661640644073486,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020874023437,0.6668326258659363,0.1649466603994369,0.7569757103919983,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064208984375,1.0,0.4632457196712494,1.0,1.0,0.0,1.0,-2.358064889907837,2.358060359954834,4.472976797842421e-06,1.8221782445907595,0.3207742869853973,0.3207742869853973,0.0,114.1990966796875,111.0,8266.6630859375,-0.0,1207.2828369140625,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18692.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859070539474487,1.0,0.0,0.0,0.4948955476284027,0.494912326335907,1.6342578845751632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.3056640625,0.0,22.56904983520508,1895.4371337890625,0.0,251.589111328125,0.2528097331523895,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062808871269226,0.1949439048767089,0.1784693449735641,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764835596084595,0.3823077976703644,0.3646333813667297,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.9990000128746032,0.6298065781593323,0.3978123664855957,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906359434127808,0.2773135900497436,0.2657405138015747,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660666465759277,0.1645997762680053,0.7554640769958496,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7176818847656,1.0,0.4630161225795746,1.0,1.0,0.0,1.0,-2.3554091453552246,2.3554046154022217,4.462922333914321e-06,1.820120096206665,0.3157410621643066,0.3157410621643066,0.0,114.3179931640625,99.0,8139.5693359375,-0.0,1204.71240234375,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810531198978424,1.0,0.0,0.0,0.4852297902107239,0.4855028986930847,1.571044094816898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.8271484375,0.0,22.009138107299805,1895.4371337890625,0.0,243.5616912841797,0.2517280578613281,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504272460937,0.706834614276886,0.1936971545219421,0.1773094236850738,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75152587890625,0.8776979446411133,0.3805477917194366,0.3629355430603027,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518920898437,0.9990000128746032,0.6284918189048767,0.3943467438220978,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510986328125,0.7914445996284485,0.2757329642772674,0.2642113268375397,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500305175781,0.6663854718208313,0.1634070426225662,0.7499131560325623,287.7514038085937,289.6325378417969,290.3737487792969,288.6586303710937,290.3755187988281,297.0283203125,287.7540588378906,1.0,0.4592959880828857,1.0,1.0,0.0,1.0,-2.339319944381714,2.339315414428711,4.4025437091477215e-06,1.8078067302703853,0.298566997051239,0.298566997051239,0.0,112.4798812866211,99.0,7702.7978515625,-0.0,1179.03515625,1.0,283.1499938964844,287.164306640625,291.5394287109375,292.13690185546875,293.1499938964844,293.1499938964844,283.1499938964844,18544.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650168180465698,1.0,0.0,0.0,0.452905923128128,0.4650667011737823,1.3687037281329141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.656005859375,0.0,20.656570434570312,1895.4371337890625,0.0,217.7896270751953,0.2485941499471664,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.7078818082809448,0.0,0.1767302304506302,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.8792417645454407,0.0,0.362096220254898,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914045691490173,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.7926955819129944,0.0,0.2634496092796325,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.6672618389129639,0.0,0.7471309900283813,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279541015625,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329826593399048,2.329822063446045,4.367004294181243e-06,1.8004769086837769,0.0,0.0,0.0,111.05552673339844,60.0,7492.6455078125,-0.0,1162.6834716796875,0.0,283.1499938964844,287.18927001953125,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18456.423828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376862347126007,0.4633895754814148,1.2782600755656404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38629722595215,1895.4371337890625,0.0,0.0,0.2351056933403015,0.0,0.0,4.0,0.0,0.0
12423660,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,0.0007060124189592,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.3725875914096832,0.0,0.0007434667786583,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.3725875914096832,0.0,0.0005491221090778,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0007434662547893,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0035266797058284,287.8553771972656,294.1499938964844,290.307861328125,288.61529541015625,290.344970703125,296.6207275390625,286.89215087890625,0.0,0.0,0.7723495364189148,0.7723495364189148,0.227650448679924,1.0,-0.0075236186385154,0.0075778304599225,-5.4211672249948606e-05,-0.0094577725976705,0.0,0.0,0.0,-0.0395650789141655,60.0,1108.466552734375,-0.0,-3.859644039039267e-06,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,9.313225746154783e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.522702098379393e-17,8.330611387893407e-17,3.400384048430957e-22,5.060703375456277e-13,5.060690907131293e-13,1.2452792599631088e-18,0.0,0.0,-0.0,0.0,0.0,1.6334132044201402e-28,8.332882103395203e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,0.0007218342507258,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0008535929373465,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0005417321226559,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0010414744028821,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.0031126141548156,287.85321044921875,294.1499938964844,290.2754821777344,288.5949401855469,290.3419494628906,296.17584228515625,286.50067138671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074794078245759,0.0072758863680064,0.0002035215438809,-0.0096703004091978,0.0,0.0,0.0,-0.0397712476551532,60.0,535.4122314453125,-0.0,-3.862664925691206e-06,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.090955487216181e-33,8.203936704861983e-33,8.305333940688389e-36,-4.4582276369265335e-18,-4.4550194169207466e-18,-3.2081456887787588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,0.0001124334085034,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.000137108421768,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,0.0001196387820527,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0001266096660401,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.0005472364719025,287.8510437011719,294.1499938964844,290.2373962402344,288.57177734375,290.3323059082031,295.5438842773437,286.3133239746094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012518898583948,0.0025237584486603,-0.0012718687066808,-0.0128739597275853,0.0,0.0,0.0,-0.0082059912383556,60.0,230.1552124023437,-0.0,-1.0684797757676281e-07,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.787034178159121e-20,2.25489467293698e-20,5.3213950522214096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,9.466641495237128e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,0.0001002504504867,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,7.459624612238258e-05,297.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.993524145102128e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0004724463215097,287.8501281738281,294.1499938964844,290.1987609863281,288.549072265625,290.3312072753906,294.9060363769531,286.2486572265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010104641551151,0.0006565783987753,0.000353885727236,-0.0146625218912959,0.0,0.0,0.0,-0.007709480356425,60.0,96.3752212524414,-0.0,-6.961295184737537e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0946046310790835e-20,-5.6441796680503534e-21,-5.301867046637266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.41160396905616e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.911519009619953e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,7.321211887756363e-05,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,9.911179222399368e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,0.0004701245343312,287.84918212890625,294.1499938964844,290.15966796875,288.5268249511719,290.329833984375,294.3387451171875,286.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,2.9422617231489312e-08,0.0010028671240434,-0.0153068322688341,0.0,0.0,0.0,-0.0078888889402151,60.0,39.91535186767578,-0.0,-6.858881107518755e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.784977714606791e-21,2.393301497631744e-21,2.391676015026656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.41094767767936e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.910234075505286e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,7.319680298678577e-05,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,9.910226799547672e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,0.0004700963036157,287.84814453125,294.1499938964844,290.1200866699219,288.5049743652344,290.3281555175781,293.8348693847656,286.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.2033964631780245e-09,0.0010028963442891,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.61144256591797,-0.0,-6.857676027038907e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786123973678288e-21,2.3930714784135555e-21,2.393052293316341e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.411118662683292e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.910406515700744e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,7.319800351979211e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.910403605317696e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,0.0004701048892457,287.8458251953125,294.1499938964844,290.0397033691406,288.46240234375,290.32373046875,292.9873352050781,286.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.533397674560547,-0.0,-6.857892742573314e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136898375359e-21,2.3930684491876802e-21,2.3930684491876802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.411118662683292e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.910406515700744e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,7.319800351979211e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.910403605317696e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,0.0004701048892457,287.8458251953125,294.1499938964844,290.0397033691406,288.46240234375,290.32373046875,292.9873352050781,286.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.533397674560547,-0.0,-6.857892742573314e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136898375359e-21,2.3930684491876802e-21,2.3930684491876802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.411648352397606e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.910963854053988e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.320212171180174e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.910960943670943e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,0.0004701313446275,287.8431396484375,294.1499938964844,289.9578552246094,288.4212341308594,290.3179626464844,292.3124389648437,286.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.079862594604492,-0.0,-6.858634549189446e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.411648352397606e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.910963854053988e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.320212171180174e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.910960943670943e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,0.0004701313446275,287.8431396484375,294.1499938964844,289.9578552246094,288.4212341308594,290.3179626464844,292.3124389648437,286.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.079862594604492,-0.0,-6.858634549189446e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.412413783138618e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.911768574966118e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,7.320806616917253e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.911766392178832e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0004701695870608,287.8401794433594,294.1499938964844,289.8747863769531,288.3812866210937,290.3108215332031,291.7705078125,286.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.274470329284668,-0.0,-6.859720258489689e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.412413783138618e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.911768574966118e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,7.320806616917253e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.911766392178832e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0004701695870608,287.8401794433594,294.1499938964844,289.8747863769531,288.3812866210937,290.3108215332031,291.7705078125,286.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.274470329284668,-0.0,-6.859720258489689e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.413288353243844e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.912688983604312e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.321486191358417e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.912686800817028e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,0.0004702132719103,287.8369140625,294.1499938964844,289.7907409667969,288.3423767089844,290.3023376464844,291.3314514160156,286.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.981689929962158,-0.0,-6.860966550448212e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.413288353243844e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.912688983604312e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.321486191358417e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.912686800817028e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,0.0004702132719103,287.8369140625,294.1499938964844,289.7907409667969,288.3423767089844,290.3023376464844,291.3314514160156,286.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.981689929962158,-0.0,-6.860966550448212e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.413722000317648e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.91314518614672e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,7.321823068195954e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.913143003359436e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004702349251601,287.835205078125,294.1499938964844,289.7484436035156,288.3232727050781,290.2975769042969,291.1430358886719,286.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.792835235595703,-0.0,-6.861584012085586e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.414109808858484e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.913554094964638e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,7.322125020436943e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.913551184581591e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,0.0004702543083112,287.8334045410156,294.1499938964844,289.7059631347656,288.3043518066406,290.29248046875,290.9720764160156,286.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.597019672393799,-0.0,-6.862135393248536e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.414540545549244e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.91400665952824e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,7.322458986891434e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.914003749145196e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,0.0004702758160419,287.83013916015625,294.1499938964844,289.6309509277344,288.27154541015625,290.28271484375,290.7073669433594,286.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.25159215927124,-0.0,-6.862737933488462e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.414562373422086e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.914030670188367e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,7.322476449189708e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.914027759805322e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004702769219875,287.82965087890625,294.1499938964844,289.6206970214844,288.26708984375,290.28131103515625,290.6744079589844,286.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.204990386962891,-0.0,-6.862767065740627e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.414260421181098e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.913711983244866e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,7.32224143575877e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.91370907286182e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0004702618462033,287.82568359375,294.1499938964844,289.5351867675781,288.2304382324219,290.268798828125,290.425048828125,286.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.824328899383545,-0.0,-6.862298818077761e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.414260421181098e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.913711983244866e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,7.32224143575877e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.91370907286182e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0004702618462033,287.82568359375,294.1499938964844,289.5351867675781,288.2304382324219,290.268798828125,290.425048828125,286.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.824328899383545,-0.0,-6.862298818077761e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
