time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.412808867637068e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.912182576954363e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,7.321111479541287e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.91217966657132e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0004701893194578,287.821533203125,294.1499938964844,289.4496765136719,288.1942443847656,290.2550048828125,290.2132263183594,286.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.459630966186523,-0.0,-6.860155110643974e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.412808867637068e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.912182576954363e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,7.321111479541287e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.91217966657132e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0004701893194578,287.821533203125,294.1499938964844,289.4496765136719,288.1942443847656,290.2550048828125,290.2132263183594,286.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.459630966186523,-0.0,-6.860155110643974e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.409843187313528e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.909059008350596e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,7.318804273381829e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.909056825563312e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0004700411809608,287.8171691894531,294.1499938964844,289.3644104003906,288.1583557128906,290.23992919921875,290.0308532714844,286.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.111942291259766,-0.0,-6.855805878558385e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.409843187313528e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.909059008350596e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,7.318804273381829e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.909056825563312e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0004700411809608,287.8171691894531,294.1499938964844,289.3644104003906,288.1583557128906,290.23992919921875,290.0308532714844,286.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.111942291259766,-0.0,-6.855805878558385e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.40769605222158e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.906797640724108e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,7.317134441109374e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,9.906795457936823e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.0004699339333456,287.81494140625,294.1499938964844,289.3219299316406,288.1405334472656,290.23193359375,289.9486999511719,286.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.944507122039795,-0.0,-6.852663858580854e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.405066521139815e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.90402841125615e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,7.315088441828266e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.904025500873104e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0004698025586549,287.8126525878906,294.1499938964844,289.2796325683594,288.1227111816406,290.2236328125,289.8717346191406,286.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.781271934509277,-0.0,-6.848820532923129e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.398284601047636e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.896885603666306e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.309813372557983e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.89688342087902e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.0004694637900684,287.8079833984375,294.1499938964844,289.195556640625,288.087158203125,290.20611572265625,289.73095703125,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.467074394226074,-0.0,-6.838919830443049e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.398284601047636e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.896885603666306e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.309813372557983e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.89688342087902e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.0004694637900684,287.8079833984375,294.1499938964844,289.195556640625,288.087158203125,290.20611572265625,289.73095703125,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.467074394226074,-0.0,-6.838919830443049e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.38942757784389e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.887559281196444e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,7.302924495888874e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.8875563708134e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004690213827416,287.8031921386719,294.1499938964844,289.11248779296875,288.0516052246094,290.1874389648437,289.60498046875,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.168707370758057,-0.0,-6.826010690019757e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.38942757784389e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.887559281196444e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,7.302924495888874e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.8875563708134e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004690213827416,287.8031921386719,294.1499938964844,289.11248779296875,288.0516052246094,290.1874389648437,289.60498046875,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.168707370758057,-0.0,-6.826010690019757e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.378560207551344e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.876114199869336e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,7.294471288332716e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.87611201708205e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,0.0004684785380959,287.7982482910156,294.1499938964844,289.0306396484375,288.0159606933594,290.1676940917969,289.4908752441406,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.885317802429199,-0.0,-6.810192587636267e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.378560207551344e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.876114199869336e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,7.294471288332716e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.87611201708205e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,0.0004684785380959,287.7982482910156,294.1499938964844,289.0306396484375,288.0159606933594,290.1676940917969,289.4908752441406,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.885317802429199,-0.0,-6.810192587636267e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.365865116706118e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.862745355349034e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,7.284596358658746e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.862742444965988e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,0.0004678443656302,287.793212890625,294.1499938964844,288.95025634765625,287.9800720214844,290.1468505859375,289.3865661621094,286.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6160969734191895,-0.0,-6.791742634959519e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.365865116706118e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.862745355349034e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,7.284596358658746e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.862742444965988e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,0.0004678443656302,287.793212890625,294.1499938964844,288.95025634765625,287.9800720214844,290.1468505859375,289.3865661621094,286.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6160969734191895,-0.0,-6.791742634959519e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.358915849588811e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.855427197180688e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,7.27919177734293e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.855424286797644e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0004674972442444,287.7906799316406,294.1499938964844,288.91070556640625,287.9620361328125,290.13604736328125,289.3375549316406,286.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.486516952514648,-0.0,-6.781655059739934e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.351618791697548e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.847743058344348e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,7.273515802808106e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.847740147961304e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004671327478718,287.7880859375,294.1499938964844,288.8716125488281,287.9439392089844,290.125,289.2904052734375,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.360137462615967,-0.0,-6.771072236233523e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,9.336796938441694e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,9.832133946474642e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.261987775564194e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.832131763687356e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,0.0004663923755288,287.7830810546875,294.1499938964844,288.79791259765625,287.90887451171875,290.1031494140625,289.2046203613281,286.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.126072406768799,-0.0,-6.749602476929796e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.336160292150451e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.831463103182614e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,7.261491555254906e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.83146092039533e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0004663605359382,287.7828674316406,294.1499938964844,288.7948913574219,287.90740966796875,290.1022033691406,289.201171875,286.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.116556167602539,-0.0,-6.748680192458778e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.3198505055625e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.814287477638572e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.248805923154578e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.814285294851288e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0004655458324123,287.777587890625,294.1499938964844,288.7203674316406,287.87042236328125,290.0785217285156,289.1179504394531,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.884594202041626,-0.0,-6.725097989601636e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.3198505055625e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.814287477638572e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.248805923154578e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,9.814285294851288e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0004655458324123,287.777587890625,294.1499938964844,288.7203674316406,287.87042236328125,290.0785217285156,289.1179504394531,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.884594202041626,-0.0,-6.725097989601636e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.30304522626102e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.796590893529356e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,7.235735392896459e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.796588710742073e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004647064197342,287.772216796875,294.1499938964844,288.6482849121094,287.8329162597656,290.05401611328125,289.0400085449219,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.663401126861572,-0.0,-6.700843613316465e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.30304522626102e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.796590893529356e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,7.235735392896459e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.796588710742073e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0004647064197342,287.772216796875,294.1499938964844,288.6482849121094,287.8329162597656,290.05401611328125,289.0400085449219,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.663401126861572,-0.0,-6.700843613316465e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.286071872338653e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.778716776054353e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,7.222533167805523e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.778713865671308e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,0.0004638585378415,287.7668151855469,294.1499938964844,288.57891845703125,287.7947998046875,290.0287170410156,288.9668884277344,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4522297382354736,-0.0,-6.676390995608017e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.286071872338653e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.778716776054353e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,7.222533167805523e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.778713865671308e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,0.0004638585378415,287.7668151855469,294.1499938964844,288.57891845703125,287.7947998046875,290.0287170410156,288.9668884277344,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4522297382354736,-0.0,-6.676390995608017e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.27761138882488e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.769806638360023e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,7.215952064143494e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.76980445557274e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,0.0004634359211195,287.7640991210937,294.1499938964844,288.5453186035156,287.7755126953125,290.01580810546875,288.9319763183594,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.350186347961426,-0.0,-6.664219398544446e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.269211295759304e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.76096125668846e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,7.209418981801718e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.760959073901176e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,0.0004630163311958,287.7613525390625,294.1499938964844,288.5124816894531,287.75604248046875,290.00274658203125,288.8981018066406,286.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.25034499168396,-0.0,-6.652146566921148e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.252701420336962e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.743574628373608e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,7.196576916612685e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.743572445586324e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,0.0004621915868483,287.755859375,294.1499938964844,288.4491882324219,287.716552734375,289.97613525390625,288.8334045410156,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.05701208114624,-0.0,-6.62844783505534e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.252701420336962e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.743574628373608e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,7.196576916612685e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.743572445586324e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,0.0004621915868483,287.755859375,294.1499938964844,288.4491882324219,287.716552734375,289.97613525390625,288.8334045410156,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.05701208114624,-0.0,-6.62844783505534e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.236728510586544e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.72675406956114e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,7.184153218986467e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.726751886773854e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,0.0004613937344402,287.7503356933594,294.1499938964844,288.38934326171875,287.67626953125,289.9489440917969,288.77252197265625,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.871602296829224,-0.0,-6.605560542993771e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.236728510586544e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.72675406956114e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,7.184153218986467e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.726751886773854e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,0.0004613937344402,287.7503356933594,294.1499938964844,288.38934326171875,287.67626953125,289.9489440917969,288.77252197265625,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.871602296829224,-0.0,-6.605560542993771e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.221440268447624e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.710654558148236e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,7.172262121457607e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,9.710652375360952e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,0.0004606300790328,287.7447509765625,294.1499938964844,288.3331604003906,287.6351318359375,289.9212646484375,288.7153015136719,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6934802532196045,-0.0,-6.583690748129811e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.221440268447624e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.710654558148236e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,7.172262121457607e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,9.710652375360952e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,0.0004606300790328,287.7447509765625,294.1499938964844,288.3331604003906,287.6351318359375,289.9212646484375,288.7153015136719,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6934802532196045,-0.0,-6.583690748129811e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.206950198858976e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.69539541983977e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,7.160991663113236e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.695393237052484e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,0.0004599062667693,287.7391662597656,294.1499938964844,288.2809143066406,287.5930480957031,289.8931884765625,288.6615905761719,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.522037506103516,-0.0,-6.562995480408064e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.206950198858976e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.69539541983977e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,7.160991663113236e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.695393237052484e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,0.0004599062667693,287.7391662597656,294.1499938964844,288.2809143066406,287.5930480957031,289.8931884765625,288.6615905761719,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.522037506103516,-0.0,-6.562995480408064e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.200032945955172e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.688110731076448e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,7.155611092457548e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.688108548289164e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0004595607169903,287.73638916015625,294.1499938964844,288.2563171386719,287.5716552734375,289.8789978027344,288.635986328125,286.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,2.438610792160034,-0.0,-6.55312675235109e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.193345613311976e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.68106833170168e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,7.150409510359168e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.681066148914395e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0004592266632243,287.73358154296875,294.1499938964844,288.2327880859375,287.54998779296875,289.86474609375,288.6112060546875,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537947239298e-09,0.0009796636877581,-0.0081862350925803,0.0,0.0,0.0,-0.0065412414260208,60.0,2.356626510620117,-0.0,-6.543593400465397e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.180692723020913e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.667743870522828e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,7.140568777685985e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.667742415331304e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004585946444422,287.7279663085937,294.1499938964844,288.1890563964844,287.505859375,289.8360595703125,288.5640869140625,286.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707309790957e-09,0.0009783140849322,-0.00777268409729,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1967108249664307,-0.0,-6.525574036686521e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.180692723020913e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.667743870522828e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,7.140568777685985e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.667742415331304e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004585946444422,287.7279663085937,294.1499938964844,288.1890563964844,287.505859375,289.8360595703125,288.5640869140625,286.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707309790957e-09,0.0009783140849322,-0.00777268409729,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1967108249664307,-0.0,-6.525574036686521e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.169067197944968e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.655501344241202e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,7.131526217563078e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.655499161453918e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004580139066092,287.72235107421875,294.1499938964844,288.1499938964844,287.4605712890625,289.80718994140625,288.5201110839844,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770769393071,3.1836731029244443e-09,0.0009770737960934,-0.007392659317702,0.0,0.0,0.0,-0.0063910977914929,60.0,2.0417704582214355,-0.0,-6.50903686505444e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
