time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.169067197944968e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.655501344241202e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,7.131526217563078e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.655499161453918e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004580139066092,287.72235107421875,294.1499938964844,288.1499938964844,287.4605712890625,289.80718994140625,288.5201110839844,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770769393071,3.1836731029244443e-09,0.0009770737960934,-0.007392659317702,0.0,0.0,0.0,-0.0063910977914929,60.0,2.0417704582214355,-0.0,-6.50903686505444e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.160747868008912e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,9.646740363677964e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.125054980861023e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.64673818089068e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.0004575983330141,287.7167358398437,294.1499938964844,288.11572265625,287.4170227050781,289.7781982421875,288.4790344238281,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079837940234142e-09,0.0009761857218109,-0.0071205836720764,0.0,0.0,0.0,-0.0063396212644875,60.0,1.892729878425598,-0.0,-6.497211302303185e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.160747868008912e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,9.646740363677964e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.125054980861023e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.64673818089068e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,0.0004575983330141,287.7167358398437,294.1499938964844,288.11572265625,287.4170227050781,289.7781982421875,288.4790344238281,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079837940234142e-09,0.0009761857218109,-0.0071205836720764,0.0,0.0,0.0,-0.0063396212644875,60.0,1.892729878425598,-0.0,-6.497211302303185e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.157717431662604e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.64354840107262e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,7.122697570594028e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.643546218285336e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004574469639919,287.7110900878906,294.1499938964844,288.08612060546875,287.3780822753906,289.74920654296875,288.4400329589844,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906504464008e-09,0.0009758612141013,-0.0070211933925747,0.0,0.0,0.0,-0.0063208159990608,60.0,1.7535102367401123,-0.0,-6.492893334097971e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.157717431662604e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.64354840107262e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,7.122697570594028e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.643546218285336e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004574469639919,287.7110900878906,294.1499938964844,288.08612060546875,287.3780822753906,289.74920654296875,288.4400329589844,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906504464008e-09,0.0009758612141013,-0.0070211933925747,0.0,0.0,0.0,-0.0063208159990608,60.0,1.7535102367401123,-0.0,-6.492893334097971e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.15801792871207e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.643864905228838e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,7.122931128833443e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,9.643863450037315e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,0.0004574619815684,287.7082824707031,294.1499938964844,288.0729675292969,287.3602294921875,289.7347106933594,288.4210510253906,286.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455700184006673e-09,0.0009758924716152,-0.0070307930000126,0.0,0.0,0.0,-0.0063226320780813,60.0,1.6880261898040771,-0.0,-6.493310422683862e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.159465844277292e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.64538921834901e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.124057447072119e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.645387035561724e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,0.0004575343045871,287.7054748535156,294.1499938964844,288.0609130859375,287.3434143066406,289.72021484375,288.40234375,286.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522768798066e-09,0.0009760459070093,-0.0070778336375951,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6251580715179443,-0.0,-6.495353943591908e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.165659139398484e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.651910659158602e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.128874131012708e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.65190920396708e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0004578436783049,287.6998291015625,294.1499938964844,288.0398254394531,287.3128662109375,289.6913146972656,288.36541748046875,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5071793794631958,-0.0,-6.504121330408452e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.165659139398484e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.651910659158602e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.128874131012708e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.65190920396708e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0004578436783049,287.6998291015625,294.1499938964844,288.0398254394531,287.3128662109375,289.6913146972656,288.36541748046875,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5071793794631958,-0.0,-6.504121330408452e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.176071762340143e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.662875527283175e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.136972271837294e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,9.662873344495893e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.000458363792859,287.6942138671875,294.1499938964844,288.0226745605469,287.2861328125,289.6625671386719,288.32891845703125,287.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700997465440196e-09,0.0009778121020644,-0.0076191187836229,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3989241123199463,-0.0,-6.51888925062849e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.176071762340143e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.662875527283175e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.136972271837294e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,9.662873344495893e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.000458363792859,287.6942138671875,294.1499938964844,288.0226745605469,287.2861328125,289.6625671386719,288.32891845703125,287.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700997465440196e-09,0.0009778121020644,-0.0076191187836229,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3989241123199463,-0.0,-6.51888925062849e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.190540004055948e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.678110654931515e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,7.14822526788339e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.678109199739993e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0004590865282807,287.6885681152344,294.1499938964844,288.0091857910156,287.26300048828125,289.634033203125,288.292724609375,287.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210339650539e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.299858570098877,-0.0,-6.539443830888558e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.190540004055948e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.678110654931515e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,7.14822526788339e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.678109199739993e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0004590865282807,287.6885681152344,294.1499938964844,288.0091857910156,287.26300048828125,289.634033203125,288.292724609375,287.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210339650539e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.299858570098877,-0.0,-6.539443830888558e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.208915435010569e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.697461064206436e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,7.162516703829169e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.697458881419152e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,0.0004600044339895,287.6829528808594,294.1499938964844,287.9991455078125,287.2431945800781,289.605712890625,288.2569274902344,287.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.67900820918976e-09,0.0009813085198402,-0.0086905444040894,0.0,0.0,0.0,-0.0066366521641612,60.0,1.209339618682861,-0.0,-6.565601040620096e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.208915435010569e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.697461064206436e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,7.162516703829169e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.697458881419152e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,0.0004600044339895,287.6829528808594,294.1499938964844,287.9991455078125,287.2431945800781,289.605712890625,288.2569274902344,287.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.67900820918976e-09,0.0009813085198402,-0.0086905444040894,0.0,0.0,0.0,-0.0066366521641612,60.0,1.209339618682861,-0.0,-6.565601040620096e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.219517232850194e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.708624565973878e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,7.170762546593323e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.708623110782356e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0004605339781846,287.6801452636719,294.1499938964844,287.99530029296875,287.2344970703125,289.5916748046875,288.2392883300781,287.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1671686172485352,-0.0,-6.580717126780655e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,9.231023432221264e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.720741218188778e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.179711246863008e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.720739035401492e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.0004611087497323,287.67730712890625,294.1499938964844,287.99224853515625,287.2265319824219,289.57769775390625,288.22186279296875,287.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,1.126914620399475,-0.0,-6.597144164288693e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.256605699192733e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.747680451255292e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,7.199608808150515e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.747678268468007e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,0.00046238664072,287.67169189453125,294.1499938964844,287.9883117675781,287.21270751953125,289.54998779296875,288.1880187988281,287.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272906029001433e-09,0.0009863869054242,-0.0102466270327568,0.0,0.0,0.0,-0.0069310725666582,60.0,1.051796317100525,-0.0,-6.633742088979488e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,9.256605699192733e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.747680451255292e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,7.199608808150515e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.747678268468007e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,0.00046238664072,287.67169189453125,294.1499938964844,287.9883117675781,287.21270751953125,289.54998779296875,288.1880187988281,287.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272906029001433e-09,0.0009863869054242,-0.0102466270327568,0.0,0.0,0.0,-0.0069310725666582,60.0,1.051796317100525,-0.0,-6.633742088979488e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.285296982852742e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,9.777893137652428e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,7.221923442557454e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.777891682460904e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.000463819829747,287.6660461425781,294.1499938964844,287.9870300292969,287.2015380859375,289.5226745605469,288.1561279296875,287.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302410794396565e-09,0.0009894424583762,-0.0111828530207276,0.0,0.0,0.0,-0.0071082189679145,60.0,0.983648955821991,-0.0,-6.67491093508943e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.285296982852742e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,9.777893137652428e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,7.221923442557454e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.777891682460904e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.000463819829747,287.6660461425781,294.1499938964844,287.9870300292969,287.2015380859375,289.5226745605469,288.1561279296875,287.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302410794396565e-09,0.0009894424583762,-0.0111828530207276,0.0,0.0,0.0,-0.0071082189679145,60.0,0.983648955821991,-0.0,-6.67491093508943e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.81083430815488e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,7.246254244819283e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.810832852963358e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,0.0004653824435081,287.6604309082031,294.1499938964844,287.9882202148437,287.1927185058594,289.4957275390625,288.1268920898437,287.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.0198609713447695e-09,0.0009927740320563,-0.01220363099128,0.0,0.0,0.0,-0.0073013701476156,60.0,0.921946108341217,-0.0,-6.719943712596432e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.81083430815488e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,7.246254244819283e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.810832852963358e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,0.0004653824435081,287.6604309082031,294.1499938964844,287.9882202148437,287.1927185058594,289.4957275390625,288.1268920898437,287.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.0198609713447695e-09,0.0009927740320563,-0.01220363099128,0.0,0.0,0.0,-0.0073013701476156,60.0,0.921946108341217,-0.0,-6.719943712596432e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.845798194874078e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,7.272078073583543e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.845796012086794e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0004670409543905,287.6548156738281,294.1499938964844,287.9916076660156,287.1860656738281,289.4692077636719,288.1011047363281,287.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433408833965814e-09,0.0009963102638721,-0.0132870599627494,0.0,0.0,0.0,-0.0075063835829496,60.0,0.8661943078041077,-0.0,-6.767907478888446e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.845798194874078e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,7.272078073583543e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,9.845796012086794e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0004670409543905,287.6548156738281,294.1499938964844,287.9916076660156,287.1860656738281,289.4692077636719,288.1011047363281,287.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433408833965814e-09,0.0009963102638721,-0.0132870599627494,0.0,0.0,0.0,-0.0075063835829496,60.0,0.8661943078041077,-0.0,-6.767907478888446e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.36685610213317e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.863778541330248e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.285358151420951e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,9.863776358542964e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0004678938712459,287.6520080566406,294.1499938964844,287.9940490722656,287.1834716796875,289.4561462402344,288.0897827148437,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981346083804,5.646082268384589e-09,0.0009981289040297,-0.0138442115858197,0.0,0.0,0.0,-0.0076118153519928,60.0,0.8404964804649353,-0.0,-6.792640050434784e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,9.384084842167796e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.881921141641214e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.298758282558993e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.88191895885393e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004687544715125,287.649169921875,294.1499938964844,287.9969482421875,287.1813049316406,289.44317626953125,288.0795593261719,287.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860676832725176e-09,0.0009999638423323,-0.0144063830375671,0.0,0.0,0.0,-0.0077181989327073,60.0,0.8178012371063232,-0.0,-6.817641917677977e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.418595436727628e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.918262367136776e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,7.325600017793477e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,9.918260911945254e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,0.0004704783787019,287.6435852050781,294.1499938964844,288.0039978027344,287.1781921386719,289.4176025390625,288.0623779296875,287.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036459425464,6.290531207042704e-09,0.001003639656119,-0.0155324293300509,0.0,0.0,0.0,-0.0079312967136502,60.0,0.8028846383094788,-0.0,-6.867860946613291e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.418595436727628e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.918262367136776e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,7.325600017793477e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,9.918260911945254e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,0.0004704783787019,287.6435852050781,294.1499938964844,288.0039978027344,287.1781921386719,289.4176025390625,288.0623779296875,287.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036459425464,6.290531207042704e-09,0.001003639656119,-0.0155324293300509,0.0,0.0,0.0,-0.0079312967136502,60.0,0.8028846383094788,-0.0,-6.867860946613291e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.452485392102972e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,9.953949484042825e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,7.351957901846617e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.9539480288513e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,0.0004721712321043,287.6379699707031,294.1499938964844,288.01251220703125,287.1765441894531,289.3925476074219,288.0498962402344,287.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.7126477709678065e-09,0.0010072492295876,-0.0166381485760211,0.0,0.0,0.0,-0.0081405583769083,60.0,0.7964462637901306,-0.0,-6.917354511415398e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.452485392102972e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,9.953949484042825e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,7.351957901846617e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.9539480288513e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,0.0004721712321043,287.6379699707031,294.1499938964844,288.01251220703125,287.1765441894531,289.3925476074219,288.0498962402344,287.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.7126477709678065e-09,0.0010072492295876,-0.0166381485760211,0.0,0.0,0.0,-0.0081405583769083,60.0,0.7964462637901306,-0.0,-6.917354511415398e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.485152986599132e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,9.988350211642684e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,7.377366273431107e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.98834875645116e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0004738030547741,287.63238525390625,294.1499938964844,288.0222473144531,287.1760559082031,289.3680114746094,288.0420837402344,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119542289046876e-09,0.001010728534311,-0.0177039373666048,0.0,0.0,0.0,-0.0083422735333442,60.0,0.7909175753593445,-0.0,-6.965232302036385e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.485152986599132e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,9.988350211642684e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,7.377366273431107e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.98834875645116e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0004738030547741,287.63238525390625,294.1499938964844,288.0222473144531,287.1760559082031,289.3680114746094,288.0420837402344,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119542289046876e-09,0.001010728534311,-0.0177039373666048,0.0,0.0,0.0,-0.0083422735333442,60.0,0.7909175753593445,-0.0,-6.965232302036385e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.51649562921375e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0001002135541057,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,7.401743641821668e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001002135322778,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004753686953336,287.6268005371094,294.1499938964844,288.032958984375,287.1764831542969,289.3440246582031,288.0386657714844,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509923349857672e-09,0.0010140667436644,-0.0187264159321784,0.0,0.0,0.0,-0.0085358023643493,60.0,0.7860543131828308,-0.0,-7.011321656591464e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.51649562921375e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0001002135541057,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,7.401743641821668e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001002135322778,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004753686953336,287.6268005371094,294.1499938964844,288.032958984375,287.1764831542969,289.3440246582031,288.0386657714844,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509923349857672e-09,0.0010140667436644,-0.0187264159321784,0.0,0.0,0.0,-0.0085358023643493,60.0,0.7860543131828308,-0.0,-7.011321656591464e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.531821706332266e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001003749421215,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,7.413663843180984e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,0.0001003749202936,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0004761342424899,287.6240234375,294.1499938964844,288.0386047363281,287.177001953125,289.3322448730469,288.0384216308594,287.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156990028917,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7838385105133057,-0.0,-7.033913362874955e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.54718270804733e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,0.0001005366939352,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,7.425610965583473e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0001005366793833,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,0.000476901535876,287.6212158203125,294.1499938964844,288.0444030761719,287.1776428222656,289.32061767578125,288.0391540527344,287.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173429036512,7.892134945564067e-09,0.0010173349874094,-0.0197274405509233,0.0,0.0,0.0,-0.0087252808734774,60.0,0.7817805409431458,-0.0,-7.056593176457683e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.578585741110146e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0001008673789328,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,7.450034900102764e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.0001008673643809,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,0.0004784702032338,287.6156921386719,294.1499938964844,288.05633544921875,287.1792907714844,289.2976989746094,288.0425720214844,287.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283275398923706e-09,0.0010206794831901,-0.020751791074872,0.0,0.0,0.0,-0.0089191859588027,60.0,0.7780411243438721,-0.0,-7.10307332951743e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.578585741110146e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0001008673789328,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,7.450034900102764e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,0.0001008673643809,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,0.0004784702032338,287.6156921386719,294.1499938964844,288.05633544921875,287.1792907714844,289.2976989746094,288.0425720214844,287.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283275398923706e-09,0.0010206794831901,-0.020751791074872,0.0,0.0,0.0,-0.0089191859588027,60.0,0.7780411243438721,-0.0,-7.10307332951743e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
