time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.611276618670672e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0001012116335914,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,7.47546146158129e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0001012116190395,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004801031900569,287.61016845703125,294.1499938964844,288.0685119628906,287.1811218261719,289.275390625,288.04888916015625,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7749296426773071,-0.0,-7.151622583023709e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.611276618670672e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0001012116335914,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,7.47546146158129e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0001012116190395,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004801031900569,287.61016845703125,294.1499938964844,288.0685119628906,287.1811218261719,289.275390625,288.04888916015625,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7749296426773071,-0.0,-7.151622583023709e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.644483361626044e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0001015613161143,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.501288200728595e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001015612942865,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.00048176193377,287.6046447753906,294.1499938964844,288.0806884765625,287.1829528808594,289.2536315917969,288.05731201171875,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7722734212875366,-0.0,-7.20110691077025e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.644483361626044e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0001015613161143,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.501288200728595e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0001015612942865,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,0.00048176193377,287.6046447753906,294.1499938964844,288.0806884765625,287.1829528808594,289.2536315917969,288.05731201171875,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7722734212875366,-0.0,-7.20110691077025e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.67719024629332e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.000101905730844,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,7.526727131335065e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.000101905716292,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004833957063965,287.5991516113281,294.1499938964844,288.0926513671875,287.1845703125,289.2323913574219,288.0672302246094,287.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7698920369148254,-0.0,-7.250013567272617e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.67719024629332e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.000101905730844,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,7.526727131335065e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.000101905716292,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004833957063965,287.5991516113281,294.1499938964844,288.0926513671875,287.1845703125,289.2323913574219,288.0672302246094,287.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7698920369148254,-0.0,-7.250013567272617e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.69296379480511e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,0.0001020718336803,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,7.53899512346834e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0001020718118525,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0004841836343985,287.596435546875,294.1499938964844,288.09844970703125,287.1851806640625,289.22198486328125,288.0726013183594,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.768736720085144,-0.0,-7.273658297890506e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.708168363431469e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001022319411276,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,7.550820737378672e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0001022319192998,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,0.0004849431279581,287.5936889648437,294.1499938964844,288.1040954589844,287.1856689453125,289.21173095703125,288.078125,287.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897320296659018e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.009719337336719,60.0,0.7675663232803345,-0.0,-7.296485904362271e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001025258097797,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,7.572525646537542e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0001025257952278,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0004863371141254,287.5882568359375,294.1499938964844,288.11480712890625,287.18603515625,289.1915283203125,288.08935546875,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244905368494985e-08,0.0010374533012509,-0.0258880294859409,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7650403380393982,-0.0,-7.338476848417488e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001025258097797,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,7.572525646537542e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0001025257952278,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0004863371141254,287.5882568359375,294.1499938964844,288.11480712890625,287.18603515625,289.1915283203125,288.08935546875,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244905368494985e-08,0.0010374533012509,-0.0258880294859409,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7650403380393982,-0.0,-7.338476848417488e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.759573003975676e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001027732505463,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.59080212446861e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0001027732359943,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0004875109007116,287.5828552246094,294.1499938964844,288.1245422363281,287.1854553222656,289.171875,288.1004943847656,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537554828715656e-08,0.0010399558814242,-0.0266541261225938,0.0,0.0,0.0,-0.0100367292761802,60.0,0.7620100975036621,-0.0,-7.373924404419085e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.759573003975676e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001027732505463,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.59080212446861e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0001027732359943,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0004875109007116,287.5828552246094,294.1499938964844,288.1245422363281,287.1854553222656,289.171875,288.1004943847656,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537554828715656e-08,0.0010399558814242,-0.0266541261225938,0.0,0.0,0.0,-0.0100367292761802,60.0,0.7620100975036621,-0.0,-7.373924404419085e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.777666855370626e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0001029637860483,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,7.604874554090202e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.0001029637714964,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,0.0004884147201664,287.57745361328125,294.1499938964844,288.133056640625,287.1836853027344,289.1527404785156,288.1110534667969,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762864377511503e-08,0.0010418825550004,-0.0272439084947109,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7582794427871704,-0.0,-7.401273904861227e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.777666855370626e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0001029637860483,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,7.604874554090202e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.0001029637714964,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,0.0004884147201664,287.57745361328125,294.1499938964844,288.133056640625,287.1836853027344,289.1527404785156,288.1110534667969,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762864377511503e-08,0.0010418825550004,-0.0272439084947109,0.0,0.0,0.0,-0.0101484255865216,60.0,0.7582794427871704,-0.0,-7.401273904861227e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.78929892880842e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,0.0001030862767947,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,7.613921479787678e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001030862622428,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0004889958072453,287.5721130371094,294.1499938964844,288.1401062011719,287.18048095703125,289.1340637207031,288.1206359863281,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.0907664993453636e-08,0.001043120981194,-0.0276229307055473,0.0,0.0,0.0,-0.0102202100679278,60.0,0.7535690665245056,-0.0,-7.418876890596948e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.78929892880842e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,0.0001030862767947,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,7.613921479787678e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001030862622428,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0004889958072453,287.5721130371094,294.1499938964844,288.1401062011719,287.18048095703125,289.1340637207031,288.1206359863281,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.0907664993453636e-08,0.001043120981194,-0.0276229307055473,0.0,0.0,0.0,-0.0102202100679278,60.0,0.7535690665245056,-0.0,-7.418876890596948e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.792608761927112e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001031211286317,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.616495713591576e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,0.0001031211140798,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004891611170023,287.5694580078125,294.1499938964844,288.1430053710937,287.1782531738281,289.1248779296875,288.125,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434839641675,1.0948832951385157e-08,0.0010434730211272,-0.0277306884527206,0.0,0.0,0.0,-0.0102406190708279,60.0,0.750795304775238,-0.0,-7.423885506341321e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,9.79391043074429e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0001031348292599,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,7.617507799295709e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.000103134814708,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0004892261349596,287.5668334960937,294.1499938964844,288.1454467773437,287.17559814453125,289.11578369140625,288.1290283203125,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436222655698,1.0964977370520046e-08,0.0010436113225296,-0.0277729462832212,0.0,0.0,0.0,-0.0102486237883567,60.0,0.7481961846351624,-0.0,-7.425850157005699e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.790746844373643e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.00010310151265,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,7.615047070430592e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0001031014980981,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0004890681011602,287.5615539550781,294.1499938964844,288.1488037109375,287.1687927246094,289.0979309082031,288.1358947753906,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432841954752,1.0925419680063442e-08,0.001043273252435,-0.0276694037020206,0.0,0.0,0.0,-0.0102290147915482,60.0,0.7502121925354004,-0.0,-7.42103694051366e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.790746844373643e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.00010310151265,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,7.615047070430592e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0001031014980981,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0004890681011602,287.5615539550781,294.1499938964844,288.1488037109375,287.1687927246094,289.0979309082031,288.1358947753906,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432841954752,1.0925419680063442e-08,0.001043273252435,-0.0276694037020206,0.0,0.0,0.0,-0.0102290147915482,60.0,0.7502121925354004,-0.0,-7.42103694051366e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,9.77948511717841e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001029829218168,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,7.606287545058876e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0001029829072649,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0004885055823251,287.5563659667969,294.1499938964844,288.1499938964844,287.1598815917969,289.0804748535156,288.140869140625,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420832550153,1.0784955151166288e-08,0.0010420724283903,-0.0273017324507236,0.0,0.0,0.0,-0.0101593816652894,60.0,0.7499971389770508,-0.0,-7.403958335316929e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,9.77948511717841e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001029829218168,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,7.606287545058876e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0001029829072649,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0004885055823251,287.5563659667969,294.1499938964844,288.1499938964844,287.1598815917969,289.0804748535156,288.140869140625,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420832550153,1.0784955151166288e-08,0.0010420724283903,-0.0273017324507236,0.0,0.0,0.0,-0.0101593816652894,60.0,0.7499971389770508,-0.0,-7.403958335316929e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.761290129972622e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.000102791316749,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,7.59213580749929e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0001027913021971,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0004875966696999,287.5512084960937,294.1499938964844,288.1499938964844,287.1498107910156,289.0633544921875,288.14410400390625,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401434265077,1.0558101948277e-08,0.0010401328327134,-0.0267079100012779,0.0,0.0,0.0,-0.0100469216704368,60.0,0.7482225298881531,-0.0,-7.376416277793396e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.761290129972622e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.000102791316749,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,7.59213580749929e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0001027913021971,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0004875966696999,287.5512084960937,294.1499938964844,288.1499938964844,287.1498107910156,289.0633544921875,288.14410400390625,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401434265077,1.0558101948277e-08,0.0010401328327134,-0.0267079100012779,0.0,0.0,0.0,-0.0100469216704368,60.0,0.7482225298881531,-0.0,-7.376416277793396e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.737943764775991e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001025454621412,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,7.573977200081572e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0001025454475893,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0004864304792135,287.5461120605469,294.1499938964844,288.1499938964844,287.13970947265625,289.046630859375,288.1461486816406,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376546997576,1.0267061867352822e-08,0.001037644338794,-0.0259460303932428,0.0,0.0,0.0,-0.0099026421085,60.0,0.7456813454627991,-0.0,-7.341157726159508e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.737943764775991e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001025454621412,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,7.573977200081572e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0001025454475893,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0004864304792135,287.5461120605469,294.1499938964844,288.1499938964844,287.13970947265625,289.046630859375,288.1461486816406,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376546997576,1.0267061867352822e-08,0.001037644338794,-0.0259460303932428,0.0,0.0,0.0,-0.0099026421085,60.0,0.7456813454627991,-0.0,-7.341157726159508e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.724799019750208e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0001024070443236,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,7.563753024442121e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,0.0001024070297717,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0004857738676946,287.5436096191406,294.1499938964844,288.1499938964844,287.1346740722656,289.0383605957031,288.1468505859375,287.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362535249441,1.0103207159772865e-08,0.0010362433968111,-0.0255170743912458,0.0,0.0,0.0,-0.009821412153542,60.0,0.7442625164985657,-0.0,-7.321344241972838e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,9.710562153486536e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0001022571232169,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.552680472144857e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.000102257108665,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,0.0004850627155974,287.54107666015625,294.1499938964844,288.1499938964844,287.129638671875,289.0302124023437,288.1474304199219,287.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347359348088,9.925749111516781e-09,0.0010347260395064,-0.0250524897128343,0.0,0.0,0.0,-0.0097334394231438,60.0,0.7427687644958496,-0.0,-7.299915694147785e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.679811773821712e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001019332921714,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.528762216679752e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001019332776195,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0004835266445297,287.5361022949219,294.1499938964844,288.1499938964844,287.1195373535156,289.0141296386719,288.1483154296875,287.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314581450074,9.542453049959931e-09,0.0010314485989511,-0.0240489710122346,0.0,0.0,0.0,-0.0095434235408902,60.0,0.7396048307418823,-0.0,-7.25373894283621e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.679811773821712e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001019332921714,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.528762216679752e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001019332776195,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0004835266445297,287.5361022949219,294.1499938964844,288.1499938964844,287.1195373535156,289.0141296386719,288.1483154296875,287.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314581450074,9.542453049959931e-09,0.0010314485989511,-0.0240489710122346,0.0,0.0,0.0,-0.0095434235408902,60.0,0.7396048307418823,-0.0,-7.25373894283621e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.646836406318472e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001015860470943,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,7.503114466089755e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,0.0001015860325424,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0004818794550374,287.5312194824219,294.1499938964844,288.1499938964844,287.1094665527344,288.9984130859375,288.1488342285156,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279434500262,9.131448486243698e-09,0.0010279342532157,-0.0229728277772665,0.0,0.0,0.0,-0.0093396715819835,60.0,0.7362579703330994,-0.0,-7.204386776038518e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.646836406318472e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001015860470943,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,7.503114466089755e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,0.0001015860325424,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0004818794550374,287.5312194824219,294.1499938964844,288.1499938964844,287.1094665527344,288.9984130859375,288.1488342285156,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279434500262,9.131448486243698e-09,0.0010279342532157,-0.0229728277772665,0.0,0.0,0.0,-0.0093396715819835,60.0,0.7362579703330994,-0.0,-7.204386776038518e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.612750727683306e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0001012271022773,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.476603059330955e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0001012270877254,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.000480176822748,287.5263671875,294.1499938964844,288.1499938964844,287.099365234375,288.9830627441406,288.1492004394531,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243102442473,8.706610543640636e-09,0.0010243015130981,-0.0218603815883398,0.0,0.0,0.0,-0.00912906229496,60.0,0.7328309416770935,-0.0,-7.153550996008563e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.612750727683306e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0001012271022773,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.476603059330955e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0001012270877254,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.000480176822748,287.5263671875,294.1499938964844,288.1499938964844,287.099365234375,288.9830627441406,288.1492004394531,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243102442473,8.706610543640636e-09,0.0010243015130981,-0.0218603815883398,0.0,0.0,0.0,-0.00912906229496,60.0,0.7328309416770935,-0.0,-7.153550996008563e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.578580647939816e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001008672770694,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,7.450026168953627e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001008672625175,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,0.0004784699704032,287.5215759277344,294.1499938964844,288.1499938964844,287.0892639160156,288.968017578125,288.1494140625,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280732544108105e-09,0.0010206599254161,-0.0207451283931732,0.0,0.0,0.0,-0.0089179351925849,60.0,0.7293964624404907,-0.0,-7.102770638311996e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.578580647939816e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0001008672770694,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,7.450026168953627e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001008672625175,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,0.0004784699704032,287.5215759277344,294.1499938964844,288.1499938964844,287.0892639160156,288.968017578125,288.1494140625,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280732544108105e-09,0.0010206599254161,-0.0207451283931732,0.0,0.0,0.0,-0.0089179351925849,60.0,0.7293964624404907,-0.0,-7.102770638311996e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.561794286128134e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0001006905076792,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.436970190610737e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0001006904931273,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,0.0004776314308401,287.51922607421875,294.1499938964844,288.1499938964844,287.0841979980469,288.9606018066406,288.1495056152344,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188788874074,8.071508794671445e-09,0.0010188708547502,-0.0201972071081399,0.0,0.0,0.0,-0.0088142147287726,60.0,0.7277011275291443,-0.0,-7.077889563333883e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.545274951960891e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0001005165468086,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.42412157705985e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0001005165322567,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,0.0004768062499351,287.5168762207031,294.1499938964844,288.1499938964844,287.07916259765625,288.95330810546875,288.14959716796875,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171181056648,7.865618378843921e-09,0.0010171101894229,-0.0196579936891794,0.0,0.0,0.0,-0.008712145499885,60.0,0.7260266542434692,-0.0,-7.053447603766473e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.513624536339194e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.0001001832497422,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.399504102068022e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,0.0001001832351903,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,0.0004752252425532,287.51220703125,294.1499938964844,288.1499938964844,287.0690612792969,288.9389038085937,288.1496887207031,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137445060536,7.471138374626207e-09,0.001013737055473,-0.0186248309910297,0.0,0.0,0.0,-0.0085165845230221,60.0,0.7227858304977417,-0.0,-7.006735103232131e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
