time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431880,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.513624536339194e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,0.0001001832497422,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.399504102068022e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,0.0001001832351903,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,0.0004752252425532,287.51220703125,294.1499938964844,288.1499938964844,287.0690612792969,288.9389038085937,288.1496887207031,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137445060536,7.471138374626207e-09,0.001013737055473,-0.0186248309910297,0.0,0.0,0.0,-0.0085165845230221,60.0,0.7227858304977417,-0.0,-7.006735103232131e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.484186739427968e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.987325029214844e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,7.37660811864771e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.98732357402332e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0004737547715194,287.5075988769531,294.1499938964844,288.1499938964844,287.0589294433594,288.9248046875,288.1497802734375,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106066474691,7.104230093091246e-09,0.0010105995461344,-0.0176638290286064,0.0,0.0,0.0,-0.0083346916362643,60.0,0.7197228670120239,-0.0,-6.963426812944817e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.484186739427968e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.987325029214844e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,7.37660811864771e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.98732357402332e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0004737547715194,287.5075988769531,294.1499938964844,288.1499938964844,287.0589294433594,288.9248046875,288.1497802734375,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106066474691,7.104230093091246e-09,0.0010105995461344,-0.0176638290286064,0.0,0.0,0.0,-0.0083346916362643,60.0,0.7197228670120239,-0.0,-6.963426812944817e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.457246778765692e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.958956070477144e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,7.355654815910384e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.95895461528562e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0004724090977106,287.5030822753906,294.1499938964844,288.1499938964844,287.048828125,288.9110107421875,288.1498413085937,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077350307255,6.768454241523614e-09,0.0010077282786369,-0.0167843252420425,0.0,0.0,0.0,-0.0081682335585355,60.0,0.7168651223182678,-0.0,-6.923911399780992e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.457246778765692e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.958956070477144e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,7.355654815910384e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.95895461528562e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.0004724090977106,287.5030822753906,294.1499938964844,288.1499938964844,287.048828125,288.9110107421875,288.1498413085937,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077350307255,6.768454241523614e-09,0.0010077282786369,-0.0167843252420425,0.0,0.0,0.0,-0.0081682335585355,60.0,0.7168651223182678,-0.0,-6.923911399780992e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.432763181393966e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.933172987075524e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,7.336611452046782e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.93317225947976e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0004711860674433,287.49859619140625,294.1499938964844,288.1499938964844,287.0387268066406,288.8974914550781,288.1498718261719,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.463279689228329e-09,0.0010051185963675,-0.0159849431365728,0.0,0.0,0.0,-0.0080169448629021,60.0,0.7142159342765808,-0.0,-6.888094361556797e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.432763181393966e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.933172987075524e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,7.336611452046782e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.93317225947976e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0004711860674433,287.49859619140625,294.1499938964844,288.1499938964844,287.0387268066406,288.8974914550781,288.1498718261719,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.463279689228329e-09,0.0010051185963675,-0.0159849431365728,0.0,0.0,0.0,-0.0080169448629021,60.0,0.7142159342765808,-0.0,-6.888094361556797e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.421483264304698e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.921294986270368e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.3278381023556e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.921293531078844e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.0004706226172856,287.4963684082031,294.1499938964844,288.1499938964844,287.0336608886719,288.89080810546875,288.1498718261719,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039226617664,6.322683709925059e-09,0.001003916375339,-0.0156166525557637,0.0,0.0,0.0,-0.0079472446814179,60.0,0.7129743695259094,-0.0,-6.871623980941878e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.410736674908549e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.909977961797269e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,7.319479482248425e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.909977234201506e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0004700857971329,287.4941711425781,294.1499938964844,288.1499938964844,287.0285949707031,288.8842163085937,288.14990234375,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.1887299729335155e-09,0.0010027708485722,-0.0152657544240355,0.0,0.0,0.0,-0.0078808376565575,60.0,0.7117891907691956,-0.0,-6.85595082927648e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.389824845129624e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.887955820886418e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,7.303214079001918e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.887955093290655e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.0004690412024501,287.48980712890625,294.1499938964844,288.1499938964844,287.0184631347656,288.8712463378906,288.1499328613281,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928059376714145e-09,0.0010005418444052,-0.0145829012617468,0.0,0.0,0.0,-0.0077516119927167,60.0,0.7095171213150024,-0.0,-6.825501941420954e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.389824845129624e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.887955820886418e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,7.303214079001918e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.887955093290655e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.0004690412024501,287.48980712890625,294.1499938964844,288.1499938964844,287.0184631347656,288.8712463378906,288.1499328613281,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928059376714145e-09,0.0010005418444052,-0.0145829012617468,0.0,0.0,0.0,-0.0077516119927167,60.0,0.7095171213150024,-0.0,-6.825501941420954e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.368713654112072e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.865724859992042e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,7.286793697858229e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.86572340480052e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,0.0004679866542574,287.4854736328125,294.1499938964844,288.1499938964844,287.0083312988281,288.8585205078125,288.1499328613281,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982973570004,5.66491609177433e-09,0.0009982916526496,-0.0138935493305325,0.0,0.0,0.0,-0.0076211607083678,60.0,0.7073100209236145,-0.0,-6.79483278531734e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.368713654112072e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.865724859992042e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,7.286793697858229e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.86572340480052e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,0.0004679866542574,287.4854736328125,294.1499938964844,288.1499938964844,287.0083312988281,288.8585205078125,288.1499328613281,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982973570004,5.66491609177433e-09,0.0009982916526496,-0.0138935493305325,0.0,0.0,0.0,-0.0076211607083678,60.0,0.7073100209236145,-0.0,-6.79483278531734e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.346861043013632e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.842713188845664e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.269797788467258e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.84271173365414e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.0004668950859922,287.481201171875,294.1499938964844,288.1499938964844,286.9981994628906,288.84600830078125,288.1499328613281,287.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392541524429362e-09,0.0009959626477211,-0.0131799951195716,0.0,0.0,0.0,-0.0074861329048871,60.0,0.7050983309745789,-0.0,-6.763160342870833e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.346861043013632e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.842713188845664e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.269797788467258e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.84271173365414e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.0004668950859922,287.481201171875,294.1499938964844,288.1499938964844,286.9981994628906,288.84600830078125,288.1499328613281,287.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392541524429362e-09,0.0009959626477211,-0.0131799951195716,0.0,0.0,0.0,-0.0074861329048871,60.0,0.7050983309745789,-0.0,-6.763160342870833e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.324065467808396e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.818707621889188e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,7.252067007357255e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.818706894293427e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.0004657563986256,287.4770202636719,294.1499938964844,288.1499938964844,286.9880676269531,288.83380126953125,288.14996337890625,287.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108415468413341e-09,0.0009935330599546,-0.0124356327578425,0.0,0.0,0.0,-0.007345279213041,60.0,0.7028412818908691,-0.0,-6.730199686444395e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.324065467808396e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.818707621889188e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,7.252067007357255e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.818706894293427e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.0004657563986256,287.4770202636719,294.1499938964844,288.1499938964844,286.9880676269531,288.83380126953125,288.14996337890625,287.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108415468413341e-09,0.0009935330599546,-0.0124356327578425,0.0,0.0,0.0,-0.007345279213041,60.0,0.7028412818908691,-0.0,-6.730199686444395e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.312439215136692e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.806464368011802e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,7.243024447234347e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.80646364041604e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0004651756316889,287.47491455078125,294.1499938964844,288.1499938964844,286.9830017089844,288.8277893066406,288.14996337890625,287.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922989411279,4.963507382882426e-09,0.0009922939352691,-0.0120559893548488,0.0,0.0,0.0,-0.0072734421119093,60.0,0.7017002701759338,-0.0,-6.713420930282156e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.300683450419456e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.794085053727032e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.233880751300603e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.79408432613127e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004645884037017,287.47283935546875,294.1499938964844,288.1499938964844,286.9779357910156,288.82183837890625,288.14996337890625,287.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816986809430546e-09,0.0009910409571602,-0.0116721177473664,0.0,0.0,0.0,-0.0072008054703474,60.0,0.7005516886711121,-0.0,-6.696475907119749e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.277142817154528e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.769295866135508e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,7.215571531560272e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.769294410943984e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0004634125216398,287.46875,294.1499938964844,288.1499938964844,286.9678039550781,288.8100891113281,288.14996337890625,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885366307571,4.5235886148020654e-09,0.0009885320905596,-0.0109034227207303,0.0,0.0,0.0,-0.0070553552359342,60.0,0.6982508301734924,-0.0,-6.66261001924795e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.277142817154528e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.769295866135508e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,7.215571531560272e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.769294410943984e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0004634125216398,287.46875,294.1499938964844,288.1499938964844,286.9678039550781,288.8100891113281,288.14996337890625,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885366307571,4.5235886148020654e-09,0.0009885320905596,-0.0109034227207303,0.0,0.0,0.0,-0.0070553552359342,60.0,0.6982508301734924,-0.0,-6.66261001924795e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.253950702259316e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.744872659211978e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.197532977443188e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.744871931616216e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0004622540145646,287.4646911621094,294.1499938964844,288.1499938964844,286.9576416015625,288.798583984375,288.14996337890625,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860645513981,4.234526507218561e-09,0.0009860602440312,-0.0101460684090852,0.0,0.0,0.0,-0.006912054028362,60.0,0.6959695219993591,-0.0,-6.629328197504948e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.253950702259316e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.744872659211978e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.197532977443188e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.744871931616216e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0004622540145646,287.4646911621094,294.1499938964844,288.1499938964844,286.9576416015625,288.798583984375,288.14996337890625,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860645513981,4.234526507218561e-09,0.0009860602440312,-0.0101460684090852,0.0,0.0,0.0,-0.006912054028362,60.0,0.6959695219993591,-0.0,-6.629328197504948e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.23176557989791e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.721511014504358e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.180278043961152e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.721509559312835e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004611458280123,287.460693359375,294.1499938964844,288.1499938964844,286.947509765625,288.7873229980469,288.14996337890625,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836996905505,3.9580210220435674e-09,0.0009836957324296,-0.0094215981662273,0.0,0.0,0.0,-0.0067749777808785,60.0,0.6937521696090698,-0.0,-6.597569779387413e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,9.23176557989791e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.721511014504358e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.180278043961152e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,9.721509559312835e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004611458280123,287.460693359375,294.1499938964844,288.1499938964844,286.947509765625,288.7873229980469,288.14996337890625,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836996905505,3.9580210220435674e-09,0.0009836957324296,-0.0094215981662273,0.0,0.0,0.0,-0.0067749777808785,60.0,0.6937521696090698,-0.0,-6.597569779387413e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.210965799866244e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.69960747170262e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,7.164099952206016e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.699606016511098e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,0.000460106821265,287.4567565917969,294.1499938964844,288.1499938964844,286.9373474121094,288.7762756347656,288.1499938964844,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814825607463,3.6987750640093964e-09,0.000981478835456,-0.0087423361837863,0.0,0.0,0.0,-0.0066464580595493,60.0,0.6916404366493225,-0.0,-6.567863408690755e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.210965799866244e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.69960747170262e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,7.164099952206016e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.699606016511098e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,0.000460106821265,287.4567565917969,294.1499938964844,288.1499938964844,286.9373474121094,288.7762756347656,288.1499938964844,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814825607463,3.6987750640093964e-09,0.000981478835456,-0.0087423361837863,0.0,0.0,0.0,-0.0066464580595493,60.0,0.6916404366493225,-0.0,-6.567863408690755e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.20123784453608e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.689363650977612e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.156533683883026e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.689362195786087e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0004596209037117,287.4548034667969,294.1499938964844,288.1499938964844,286.9322814941406,288.7708435058594,288.1499938964844,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577528051579293e-09,0.0009804420405998,-0.0084246471524238,0.0,0.0,0.0,-0.0065863500349223,60.0,0.6906316876411438,-0.0,-6.553992903945982e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.192006837110966e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.6796422440093e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,7.14935376890935e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.679640788817778e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.000459159782622,287.452880859375,294.1499938964844,288.1499938964844,286.9271850585937,288.76544189453125,288.1499938964844,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462462316861092e-09,0.0009794579818844,-0.0081231510266661,0.0,0.0,0.0,-0.0065293069928884,60.0,0.6896591186523438,-0.0,-6.54084288953527e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.175179002340884e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.661921649239956e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.136265048757195e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.661920921644196e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0004583192057907,287.44903564453125,294.1499938964844,288.1499938964844,286.9170227050781,288.7548217773437,288.1499938964844,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252714986246019e-09,0.000977664371021,-0.0075735659338533,0.0,0.0,0.0,-0.0064253257587552,60.0,0.6878345608711243,-0.0,-6.51690683639572e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.175179002340884e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.661921649239956e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.136265048757195e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.661920921644196e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0004583192057907,287.44903564453125,294.1499938964844,288.1499938964844,286.9170227050781,288.7548217773437,288.1499938964844,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252714986246019e-09,0.000977664371021,-0.0075735659338533,0.0,0.0,0.0,-0.0064253257587552,60.0,0.6878345608711243,-0.0,-6.51690683639572e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.160709305433556e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.646684338804334e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,7.125010597519577e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.646682883612812e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0004575964121613,287.4452209472656,294.1499938964844,288.1499938964844,286.9068603515625,288.744384765625,288.1499938964844,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.0723450450409473e-09,0.0009761218680068,-0.0071009504608809,0.0,0.0,0.0,-0.0063359076157212,60.0,0.6861860156059265,-0.0,-6.496357940477537e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.160709305433556e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.646684338804334e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,7.125010597519577e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.646682883612812e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0004575964121613,287.4452209472656,294.1499938964844,288.1499938964844,286.9068603515625,288.744384765625,288.1499938964844,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.0723450450409473e-09,0.0009761218680068,-0.0071009504608809,0.0,0.0,0.0,-0.0063359076157212,60.0,0.6861860156059265,-0.0,-6.496357940477537e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.148766548605636e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.634107846068218e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,7.11572211002931e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.634106390876696e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.0004569998418446,287.44146728515625,294.1499938964844,288.1499938964844,286.8966979980469,288.7341613769531,288.1499938964844,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.9234596965466153e-09,0.000974848633632,-0.0067108287476003,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6847284436225891,-0.0,-6.479420733285225e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.148766548605636e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.634107846068218e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,7.11572211002931e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.634106390876696e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.0004569998418446,287.44146728515625,294.1499938964844,288.1499938964844,286.8966979980469,288.7341613769531,288.1499938964844,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.9234596965466153e-09,0.000974848633632,-0.0067108287476003,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6847284436225891,-0.0,-6.479420733285225e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.13952389964834e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.624374797567724e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.108532736310735e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.624373342376202e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0004565381677821,287.4377746582031,294.1499938964844,288.1499938964844,286.88653564453125,288.72412109375,288.1499938964844,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082194347689438e-09,0.0009738631197251,-0.0064088650979101,0.0,0.0,0.0,-0.0062049683183431,60.0,0.6834715008735657,-0.0,-6.466326141207901e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.13952389964834e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.624374797567724e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.108532736310735e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.624373342376202e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0004565381677821,287.4377746582031,294.1499938964844,288.1499938964844,286.88653564453125,288.72412109375,288.1499938964844,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.8082194347689438e-09,0.0009738631197251,-0.0064088650979101,0.0,0.0,0.0,-0.0062049683183431,60.0,0.6834715008735657,-0.0,-6.466326141207901e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.135860454989596e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.620516357244924e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,7.105683471309021e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.6205149020534e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0004563551337923,287.4359130859375,294.1499938964844,288.1499938964844,286.8814392089844,288.7191467285156,288.1499938964844,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625284282351e-09,0.0009734723716974,-0.0062891403213143,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6829220056533813,-0.0,-6.461137758151382e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.132929699262604e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.617429896024988e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,7.103403913788497e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.617429168429226e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.000456208770629,287.43408203125,294.1499938964844,288.1499938964844,286.8763427734375,288.7142333984375,288.1499938964844,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259756674169462e-09,0.0009731597383506,-0.0061933607794344,0.0,0.0,0.0,-0.006164195947349,60.0,0.6824238300323486,-0.0,-6.456988899117277e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
