time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.613559814170004e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.61355835897848e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0004560251545626,287.4304504394531,294.1499938964844,288.1499938964844,286.8661804199219,288.7045288085937,288.1499938964844,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097699325756e-09,0.0009727673023007,-0.006073145661503,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6815846562385559,-0.0,-6.451782752492363e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.613559814170004e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.61355835897848e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0004560251545626,287.4304504394531,294.1499938964844,288.1499938964844,286.8661804199219,288.7045288085937,288.1499938964844,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097699325756e-09,0.0009727673023007,-0.006073145661503,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6815846562385559,-0.0,-6.451782752492363e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.12847972358577e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.612744179321452e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,7.09994274075143e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.61274272412993e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0004559864755719,287.4285888671875,294.1499938964844,288.1499938964844,286.8608703613281,288.6995544433594,288.1499938964844,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670406118454593e-09,0.0009726843563839,-0.0060477503575384,0.0,0.0,0.0,-0.0061366464942693,60.0,0.6812433004379272,-0.0,-6.450683542880142e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.12850082386285e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.612766007194296e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.099958747858182e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.612765279598534e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0004559875233098,287.4268798828125,294.1499938964844,288.1499938964844,286.8559875488281,288.6949768066406,288.1499938964844,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726889547891,2.670631049639382e-09,0.0009726862772367,-0.0060483398847281,0.0,0.0,0.0,-0.006136757787317,60.0,0.6809736490249634,-0.0,-6.45070912241863e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.614213922759518e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.101028313627467e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.614213195163757e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,0.0004560562083497,287.42333984375,294.1499938964844,288.1483459472656,286.8450622558594,288.68560791015625,288.14990234375,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.6876827430299954e-09,0.0009728320292197,-0.0060930210165679,0.0,0.0,0.0,-0.0061452114023268,60.0,0.6800158023834229,-0.0,-6.452643930288104e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.614213922759518e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.101028313627467e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.614213195163757e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,0.0004560562083497,287.42333984375,294.1499938964844,288.1483459472656,286.8450622558594,288.68560791015625,288.14990234375,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.6876827430299954e-09,0.0009728320292197,-0.0060930210165679,0.0,0.0,0.0,-0.0061452114023268,60.0,0.6800158023834229,-0.0,-6.452643930288104e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.13228141143918e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.616746683605017e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,7.102898962330073e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.616745956009254e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,0.0004561763780657,287.4198303222656,294.1499938964844,288.1434936523437,286.832763671875,288.6763000488281,288.1495361328125,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.7175757200126327e-09,0.0009730876190587,-0.0061713503673672,0.0,0.0,0.0,-0.0061600301414728,60.0,0.6776647567749023,-0.0,-6.456035350765887e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.13228141143918e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.616746683605017e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,7.102898962330073e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.616745956009254e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,0.0004561763780657,287.4198303222656,294.1499938964844,288.1434936523437,286.832763671875,288.6763000488281,288.1495361328125,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.7175757200126327e-09,0.0009730876190587,-0.0061713503673672,0.0,0.0,0.0,-0.0061600301414728,60.0,0.6776647567749023,-0.0,-6.456035350765887e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.133854473475368e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.618402691558003e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.104122050805017e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.618401963962242e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004562549584079,287.4180908203125,294.1499938964844,288.1399230957031,286.8260803222656,288.6716613769531,288.1491394042969,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575854286,2.737131410412985e-09,0.0009732548496685,-0.0062225926667451,0.0,0.0,0.0,-0.0061697247438132,60.0,0.675699770450592,-0.0,-6.458255086272402e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.135679283645004e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.620324271963908e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,7.105541590135545e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.620323544368148e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,0.0004563460825011,287.4163513183594,294.1499938964844,288.1356506347656,286.8191223144531,288.66705322265625,288.1485595703125,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734516497701,2.7598263674377677e-09,0.00097344891401,-0.0062820604071021,0.0,0.0,0.0,-0.0061809755861759,60.0,0.673263669013977,-0.0,-6.460830803689532e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.140030306298286e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.624906670069322e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.108925638021901e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.6249052148778e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004565634590107,287.41290283203125,294.1499938964844,288.12506103515625,286.8042297363281,288.65777587890625,288.14678955078125,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239124767482,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6671249866485596,-0.0,-6.46697841943933e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.140030306298286e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.624906670069322e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.108925638021901e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.6249052148778e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004565634590107,287.41290283203125,294.1499938964844,288.12506103515625,286.8042297363281,288.65777587890625,288.14678955078125,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139621743861203e-09,0.0009739117813296,-0.0064239124767482,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6671249866485596,-0.0,-6.46697841943933e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.14532647584565e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.630483691580594e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.11304455762729e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.630482963984832e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0004568280128296,287.4095153808594,294.1499938964844,288.11187744140625,286.7882385253906,288.6484680175781,288.1439208984375,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879874339001276e-09,0.0009744754061102,-0.0065966225229203,0.0,0.0,0.0,-0.0062404884956777,60.0,0.6591565608978271,-0.0,-6.474466829331504e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.14532647584565e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.630483691580594e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.11304455762729e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.630482963984832e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0004568280128296,287.4095153808594,294.1499938964844,288.11187744140625,286.7882385253906,288.6484680175781,288.1439208984375,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879874339001276e-09,0.0009744754061102,-0.0065966225229203,0.0,0.0,0.0,-0.0062404884956777,60.0,0.6591565608978271,-0.0,-6.474466829331504e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.63693964877166e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,7.117813220247626e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.636938193580136e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004571342724375,287.4061584472656,294.1499938964844,288.0963134765625,286.7712097167969,288.6390686035156,288.13995361328125,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956182854063627e-09,0.0009751279139891,-0.0067965732887387,0.0,0.0,0.0,-0.006278317887336,60.0,0.6497487425804138,-0.0,-6.483141135049665e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.63693964877166e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,7.117813220247626e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.636938193580136e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004571342724375,287.4061584472656,294.1499938964844,288.0963134765625,286.7712097167969,288.6390686035156,288.13995361328125,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956182854063627e-09,0.0009751279139891,-0.0067965732887387,0.0,0.0,0.0,-0.006278317887336,60.0,0.6497487425804138,-0.0,-6.483141135049665e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.158440661849454e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.644292731536552e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.123243995010853e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.644292003940792e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0004574830818455,287.40283203125,294.1499938964844,288.07861328125,286.7532043457031,288.6295166015625,288.13446044921875,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043112206668752e-09,0.0009758712258189,-0.0070243524387478,0.0,0.0,0.0,-0.0063214125111699,60.0,0.6387261152267456,-0.0,-6.493030468845974e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.158440661849454e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.644292731536552e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.123243995010853e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.644292003940792e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0004574830818455,287.40283203125,294.1499938964844,288.07861328125,286.7532043457031,288.6295166015625,288.13446044921875,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043112206668752e-09,0.0009758712258189,-0.0070243524387478,0.0,0.0,0.0,-0.0063214125111699,60.0,0.6387261152267456,-0.0,-6.493030468845974e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.162221977021544e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.648274863138796e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,7.126184937078506e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.648273407947272e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,0.0004576719657052,287.40118408203125,294.1499938964844,288.06903076171875,286.7438659667969,288.6246643066406,288.131103515625,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.0901858849574637e-09,0.0009762737900018,-0.0071476981975138,0.0,0.0,0.0,-0.006344748660922,60.0,0.6327186226844788,-0.0,-6.498389382159075e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.166196105070412e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.652459266362712e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,7.129275763873011e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.65245853876695e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0004578704829327,287.3995361328125,294.1499938964844,288.0589904785156,286.7343139648437,288.6197814941406,288.1273193359375,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139662085871464e-09,0.0009766968432813,-0.0072773392312228,0.0,0.0,0.0,-0.0063692764379084,60.0,0.626392662525177,-0.0,-6.504023275510917e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.174660954158752e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.661373769631608e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,7.135859777918085e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.661372314440086e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004582933324854,287.3962707519531,294.1499938964844,288.0375671386719,286.71466064453125,288.60986328125,288.1184997558594,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058000089784e-09,0.0009775981307029,-0.007553503382951,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6129034757614136,-0.0,-6.51603357937347e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.174660954158752e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.661373769631608e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,7.135859777918085e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.661372314440086e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004582933324854,287.3962707519531,294.1499938964844,288.0375671386719,286.71466064453125,288.60986328125,288.1184997558594,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058000089784e-09,0.0009775981307029,-0.007553503382951,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6129034757614136,-0.0,-6.51603357937347e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.180077904602511e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.667077392805368e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,7.140072557376698e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.667076665209606e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,0.0004585639107972,287.39434814453125,294.1499938964844,288.02398681640625,286.7025451660156,288.6037902832031,288.1121826171875,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312502494523528e-09,0.0009781748522073,-0.0077302241697907,0.0,0.0,0.0,-0.0064549609087407,60.0,0.6042130589485168,-0.0,-6.523725204488073e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.183799556922168e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.670996223576368e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.142967660911381e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.670995495980604e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0004587497969623,287.39306640625,294.1499938964844,288.0146484375,286.6943054199219,288.5997009277344,288.10760498046875,287.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588416492591477e-09,0.0009785711299628,-0.007851643487811,0.0,0.0,0.0,-0.0064779333770275,60.0,0.5982382297515869,-0.0,-6.529012352984864e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.68117019510828e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.150481542339548e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.681169467512518e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004592324257828,287.389892578125,294.1499938964844,287.9903869628906,286.6733703613281,288.5892944335937,288.0950012207031,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791445280291104e-09,0.0009795997757464,-0.0081668626517057,0.0,0.0,0.0,-0.0065375724807381,60.0,0.5827316045761108,-0.0,-6.54274856515258e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.68117019510828e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,7.150481542339548e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.681169467512518e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004592324257828,287.389892578125,294.1499938964844,287.9903869628906,286.6733703613281,288.5892944335937,288.0950012207031,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791445280291104e-09,0.0009795997757464,-0.0081668626517057,0.0,0.0,0.0,-0.0065375724807381,60.0,0.5827316045761108,-0.0,-6.54274856515258e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.203618537867442e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.69186658039689e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.158381777117029e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.691865852801128e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.000459739821963,287.38671875,294.1499938964844,287.9649963378906,286.6518859863281,288.5786437988281,288.08013916015625,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056282404217646e-09,0.0009806813905015,-0.0084982756525278,0.0,0.0,0.0,-0.0066002761013805,60.0,0.5662822723388672,-0.0,-6.557205978197089e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.203618537867442e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.69186658039689e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.158381777117029e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.691865852801128e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.000459739821963,287.38671875,294.1499938964844,287.9649963378906,286.6518859863281,288.5786437988281,288.08013916015625,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056282404217646e-09,0.0009806813905015,-0.0084982756525278,0.0,0.0,0.0,-0.0066002761013805,60.0,0.5662822723388672,-0.0,-6.557205978197089e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.208833216689528e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.697357745608316e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,7.162437395891175e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.697357018012552e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0004600002721417,287.3851623535156,294.1499938964844,287.9519348144531,286.6409912109375,288.5732116699219,288.0719909667969,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670559189927758e-09,0.0009812365751713,-0.0086684059351682,0.0,0.0,0.0,-0.006632465403527,60.0,0.5578120946884155,-0.0,-6.564633991956725e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.214135934598744e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.70294131548144e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,7.166562136262655e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.702940587885678e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0004602651752065,287.38360595703125,294.1499938964844,287.93865966796875,286.6299743652344,288.56768798828125,288.06329345703125,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365914806741785e-09,0.0009818013058975,-0.0088414223864674,0.0,0.0,0.0,-0.0066652004607021,60.0,0.5491726398468018,-0.0,-6.572192745579741e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.714312182040884e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.174960046540946e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.714311454445124e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004608045564964,287.3805236816406,294.1499938964844,287.91162109375,286.60772705078125,288.55645751953125,288.04443359375,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710612493275676e-09,0.0009829511400312,-0.0091937528923153,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5314955711364746,-0.0,-6.587598022633756e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.714312182040884e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.174960046540946e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.714311454445124e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004608045564964,287.3805236816406,294.1499938964844,287.91162109375,286.60772705078125,288.55645751953125,288.04443359375,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710612493275676e-09,0.0009829511400312,-0.0091937528923153,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5314955711364746,-0.0,-6.587598022633756e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.725876589072868e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.183501293184236e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.725875861477108e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004613531345967,287.3774719238281,294.1499938964844,287.88409423828125,286.5852355957031,288.544921875,288.0237121582031,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5133767127990723,-0.0,-6.60328325352566e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.725876589072868e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.183501293184236e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.725875861477108e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004613531345967,287.3774719238281,294.1499938964844,287.88409423828125,286.5852355957031,288.544921875,288.0237121582031,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5133767127990723,-0.0,-6.60328325352566e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.246997797163203e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.737546497490256e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.192121120169759e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.737545769894496e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0004619067185558,287.3744506835937,294.1499938964844,287.8562316894531,286.56256103515625,288.5331115722656,288.0010986328125,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4949285089969635,-0.0,-6.619131909246789e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.246997797163203e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.737546497490256e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.192121120169759e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.737545769894496e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0004619067185558,287.3744506835937,294.1499938964844,287.8562316894531,286.56256103515625,288.5331115722656,288.0010986328125,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4949285089969635,-0.0,-6.619131909246789e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.749240416567773e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.200757681857795e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.749239688972013e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004624614084605,287.3714904785156,294.1499938964844,287.82830810546875,286.5398254394531,288.5209655761719,287.976806640625,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4763115644454956,-0.0,-6.635031724044893e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.749240416567773e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.200757681857795e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.749239688972013e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,0.0004624614084605,287.3714904785156,294.1499938964844,287.82830810546875,286.5398254394531,288.5209655761719,287.976806640625,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4763115644454956,-0.0,-6.635031724044893e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.263650281354784e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.7550822829362e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.205073052318767e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.75508155534044e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0004627385351341,287.3699951171875,294.1499938964844,287.8143615722656,286.5284729003906,288.5147705078125,287.96417236328125,287.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4669749140739441,-0.0,-6.642981276172577e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
