time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.269174188375472e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.76089868345298e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.20936877769418e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.760897955857216e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0004630144394468,287.3685302734375,294.1499938964844,287.80047607421875,286.5171203613281,288.508544921875,287.951171875,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4576489627361297,-0.0,-6.650901696048096e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.77245144895278e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,7.217901293188334e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.772450721357018e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004635624354705,287.3656005859375,294.1499938964844,287.77294921875,286.4945068359375,288.495849609375,287.9244079589844,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4390811324119568,-0.0,-6.66664732307254e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.77245144895278e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,7.217901293188334e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.772450721357018e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0004635624354705,287.3656005859375,294.1499938964844,287.77294921875,286.4945068359375,288.495849609375,287.9244079589844,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4390811324119568,-0.0,-6.66664732307254e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.287521243095398e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.78021926130168e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.223638385767117e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.78021853370592e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,0.0004639309190679,287.3636474609375,294.1499938964844,287.7545166015625,286.4792175292969,288.487060546875,287.9056701660156,287.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4265769422054291,-0.0,-6.677244357433666e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.290961315855384e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.783841233002022e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.226313755381852e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.78384050540626e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004641027480829,287.3627319335937,294.1499938964844,287.7459716796875,286.4720764160156,288.4828796386719,287.896728515625,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4207381904125213,-0.0,-6.68218902433182e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.301550016971304e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.79499236564152e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.234550139401108e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.794991638045758e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004646317102015,287.35986328125,294.1499938964844,287.7196960449219,286.449951171875,288.4696655273437,287.8684387207031,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.4027742743492126,-0.0,-6.697421639501044e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.301550016971304e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.79499236564152e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.234550139401108e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.794991638045758e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004646317102015,287.35986328125,294.1499938964844,287.7196960449219,286.449951171875,288.4696655273437,287.8684387207031,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.4027742743492126,-0.0,-6.697421639501044e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.805823356145992e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.242550054797903e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.805822628550231e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004651454801205,287.3570556640625,294.1499938964844,287.6943664550781,286.42822265625,288.45623779296875,287.8398132324219,287.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532551393838276e-09,0.0009922052267938,-0.0120291300117969,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3852976560592651,-0.0,-6.712234323913435e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.805823356145992e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.242550054797903e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.805822628550231e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004651454801205,287.3570556640625,294.1499938964844,287.6943664550781,286.42822265625,288.45623779296875,287.8398132324219,287.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532551393838276e-09,0.0009922052267938,-0.0120291300117969,0.0,0.0,0.0,-0.0072683542966842,60.0,0.3852976560592651,-0.0,-6.712234323913435e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.316846262663604e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.811099153012036e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,7.246446330100298e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.811098425416276e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0004653957730624,287.35565185546875,294.1499938964844,287.6820983886719,286.4175109863281,288.4494323730469,287.8254699707031,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3768180906772613,-0.0,-6.719455569736965e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.321734250988813e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.81624616542831e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.250248017953709e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.816245437832548e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004656399250961,287.354248046875,294.1499938964844,287.670166015625,286.4069519042969,288.44256591796875,287.8111572265625,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3685074150562286,-0.0,-6.726504153675705e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.33108531171456e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.826093446463346e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.257521065184847e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.826092718867584e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.000466107041575,287.3515014648437,294.1499938964844,287.6473083496094,286.3862609863281,288.4287414550781,287.7828063964844,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3525007367134094,-0.0,-6.739999491855998e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.33108531171456e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.826093446463346e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.257521065184847e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.826092718867584e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.000466107041575,287.3515014648437,294.1499938964844,287.6473083496094,286.3862609863281,288.4287414550781,287.7828063964844,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3525007367134094,-0.0,-6.739999491855998e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.339784446638076e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.835253877099603e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,7.264286978170276e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.835253149503842e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004665415908675,287.3487854003906,294.1499938964844,287.6260070800781,286.3662414550781,288.41473388671875,287.75506591796875,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3374315202236175,-0.0,-6.75256472959518e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.339784446638076e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.835253877099603e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,7.264286978170276e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.835253149503842e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004665415908675,287.3487854003906,294.1499938964844,287.6260070800781,286.3662414550781,288.41473388671875,287.75506591796875,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3374315202236175,-0.0,-6.75256472959518e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.347640298074111e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.84352664090693e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.270397327374667e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.843525913311169e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004669339978136,287.3460998535156,294.1499938964844,287.6064758300781,286.3469543457031,288.400634765625,287.7282409667969,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.007489379029721,60.0,0.3234314620494842,-0.0,-6.763922044683568e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.347640298074111e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.84352664090693e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.270397327374667e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.843525913311169e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004669339978136,287.3460998535156,294.1499938964844,287.6064758300781,286.3469543457031,288.400634765625,287.7282409667969,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.007489379029721,60.0,0.3234314620494842,-0.0,-6.763922044683568e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.354471694678068e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.850720380200072e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.275710231624544e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.850719652604312e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004672752402257,287.34344482421875,294.1499938964844,287.5888977050781,286.3285217285156,288.3864440917969,287.70263671875,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3106454014778137,-0.0,-6.773804983595255e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.354471694678068e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.850720380200072e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.275710231624544e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.850719652604312e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004672752402257,287.34344482421875,294.1499938964844,287.5888977050781,286.3285217285156,288.3864440917969,287.70263671875,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3106454014778137,-0.0,-6.773804983595255e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.357454109704122e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.853860683506356e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.278029806911945e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.853859955910592e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0004674241936299,287.34210205078125,294.1499938964844,287.5809020996094,286.3196716308594,288.3793334960937,287.6903686523437,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3047482073307037,-0.0,-6.778120820172262e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.360104741062968e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.856652468442916e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,7.280091813299805e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.856651740847155e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004675566451624,287.3408203125,294.1499938964844,287.573486328125,286.31103515625,288.3721923828125,287.67852783203125,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2992136478424072,-0.0,-6.781958461488102e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.364320430904628e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.861090802587567e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,7.283370359800756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.861090074991807e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004677671822719,287.33819580078125,294.1499938964844,287.5604553222656,286.2945861816406,288.35797119140625,287.6561889648437,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2892866432666778,-0.0,-6.78806060250281e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.364320430904628e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.861090802587567e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,7.283370359800756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.861090074991807e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004677671822719,287.33819580078125,294.1499938964844,287.5604553222656,286.2945861816406,288.35797119140625,287.6561889648437,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2892866432666778,-0.0,-6.78806060250281e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.366499580210076e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.863385639619082e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,7.285064930329099e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.86338491202332e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0004678760305978,287.3362731933594,294.1499938964844,287.5522766113281,286.2828369140625,288.3471984863281,287.6405334472656,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2827960550785064,-0.0,-6.791214701706849e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.366993617732078e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.863905870588496e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,7.285449100891128e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.863905142992736e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0004679007397498,287.33563232421875,294.1499938964844,287.54998779296875,286.2792663574219,288.3437805175781,287.63580322265625,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2809424102306366,-0.0,-6.79193021824176e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.36855431064032e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.286663458216935e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.86554878181778e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004679787089116,287.3331298828125,294.1499938964844,287.5417785644531,286.2650451660156,288.3297119140625,287.6176147460937,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2742452621459961,-0.0,-6.79418761251327e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.36855431064032e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.286663458216935e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.86554878181778e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004679787089116,287.3331298828125,294.1499938964844,287.5417785644531,286.2650451660156,288.3297119140625,287.6176147460937,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2742452621459961,-0.0,-6.79418761251327e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.866732580121608e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,7.287536573130637e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.866731852525844e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004680348210968,287.33062744140625,294.1499938964844,287.5351867675781,286.25177001953125,288.31573486328125,287.6017150878906,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.26889768242836,-0.0,-6.79580978157901e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.866732580121608e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,7.287536573130637e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.866731852525844e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004680348210968,287.33062744140625,294.1499938964844,287.5351867675781,286.25177001953125,288.31573486328125,287.6017150878906,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.26889768242836,-0.0,-6.79580978157901e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.370077168568967e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.867152402875944e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,7.287847256520763e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.867151675280184e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0004680547572206,287.3293762207031,294.1499938964844,287.5325012207031,286.2455139160156,288.3088073730469,287.5945129394531,287.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2666224837303161,-0.0,-6.796385321194975e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.37035511014983e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.867444896372037e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.288063352461904e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.867444896372037e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004680686397477,287.3281555175781,294.1499938964844,287.5301513671875,286.23944091796875,288.3019104003906,287.5878295898437,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.264618307352066,-0.0,-6.796785356755208e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.370571933686732e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.86767336144112e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.288231427082792e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.86767263384536e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004680794663727,287.3257141113281,294.1499938964844,287.52655029296875,286.2279052734375,288.28826904296875,287.5758972167969,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2613581120967865,-0.0,-6.797093021759792e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.370571933686732e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.86767336144112e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.288231427082792e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.86767263384536e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004680794663727,287.3257141113281,294.1499938964844,287.52655029296875,286.2279052734375,288.28826904296875,287.5758972167969,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2613581120967865,-0.0,-6.797093021759792e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.37036020332016e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.288066990440711e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.867449261946604e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0004680688725784,287.3233337402344,294.1499938964844,287.52423095703125,286.2171325683594,288.2748413085937,287.5658264160156,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2590394020080566,-0.0,-6.796778961870586e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.37036020332016e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.288066990440711e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.867449261946604e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0004680688725784,287.3233337402344,294.1499938964844,287.52423095703125,286.2171325683594,288.2748413085937,287.5658264160156,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2590394020080566,-0.0,-6.796778961870586e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.369709005113692e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.287560583790764e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.866764594335108e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004680363927036,287.3209533691406,294.1499938964844,287.5231018066406,286.20703125,288.2615966796875,287.557373046875,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.257537305355072,-0.0,-6.795828966232875e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.369709005113692e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.287560583790764e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.866764594335108e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004680363927036,287.3209533691406,294.1499938964844,287.5231018066406,286.20703125,288.2615966796875,287.557373046875,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.257537305355072,-0.0,-6.795828966232875e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.865633182926103e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.286724576260895e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.865632455330342e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004679827252402,287.318603515625,294.1499938964844,287.5230407714844,286.1975402832031,288.2485656738281,287.550537109375,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2568297982215881,-0.0,-6.794263640585997e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.865633182926103e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.286724576260895e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.865632455330342e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004679827252402,287.318603515625,294.1499938964844,287.5230407714844,286.1975402832031,288.2485656738281,287.550537109375,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031554555189e-09,0.0009982492774724,-0.0138807538896799,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2568297982215881,-0.0,-6.794263640585997e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
