time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.367940947413445e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.86490267678164e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.286185427801684e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.864901949185878e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004679480625782,287.3174743652344,294.1499938964844,287.5233764648437,286.1929931640625,288.2421569824219,287.5477294921875,287.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2567560374736786,-0.0,-6.793254669901216e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.367136954097076e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.86405648291111e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.285559695446864e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.864055755315349e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004679078992921,287.3163146972656,294.1499938964844,287.52392578125,286.1885681152344,288.2358093261719,287.5452880859375,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2568396627902984,-0.0,-6.792085827100891e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.862016304396092e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.284053572220728e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.862015576800331e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004678111581597,287.31402587890625,294.1499938964844,287.5256652832031,286.1800537109375,288.2232971191406,287.5413818359375,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2574554681777954,-0.0,-6.78927065678181e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.862016304396092e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.284053572220728e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.862015576800331e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004678111581597,287.31402587890625,294.1499938964844,287.5256652832031,286.1800537109375,288.2232971191406,287.5413818359375,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2574554681777954,-0.0,-6.78927065678181e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.85998849500902e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.282555452547967e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.85998776741326e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.00046771497,287.3121643066406,294.1499938964844,287.5276794433594,286.1732177734375,288.2129821777344,287.5390319824219,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2583741545677185,-0.0,-6.786473960573859e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.36286960495636e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.859562123892827e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,7.282240403583273e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.859561396297067e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004676947428379,287.3117980957031,294.1499938964844,287.5281066894531,286.17193603515625,288.2110595703125,287.5386962890625,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2585906982421875,-0.0,-6.785886341731384e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.856667020358144e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.280101999640465e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.856666292762384e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0004675574018619,287.3095703125,294.1499938964844,287.5311889648437,286.16412353515625,288.1990661621094,287.5370483398437,287.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2601676881313324,-0.0,-6.781895933727355e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.856667020358144e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.280101999640465e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.856666292762384e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0004675574018619,287.3095703125,294.1499938964844,287.5311889648437,286.16412353515625,288.1990661621094,287.5370483398437,287.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2601676881313324,-0.0,-6.781895933727355e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.853346273303032e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,7.277650001924485e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.853346273303032e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.0004673999210353,287.3074035644531,294.1499938964844,287.53472900390625,286.1565246582031,288.1873474121094,287.5364074707031,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2621272802352905,-0.0,-6.777321459594532e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.853346273303032e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,7.277650001924485e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.853346273303032e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.0004673999210353,287.3074035644531,294.1499938964844,287.53472900390625,286.1565246582031,288.1873474121094,287.5364074707031,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2621272802352905,-0.0,-6.777321459594532e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.355248039355502e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.851536015048624e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,7.276312680914998e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.851535287452862e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004673140065278,287.3063049316406,294.1499938964844,287.5366516113281,286.1528015136719,288.1816101074219,287.53643798828125,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2632265090942383,-0.0,-6.774827454592014e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.353423229185864e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.849614434642716e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.274893141584471e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.849613707046956e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004672228824347,287.30523681640625,294.1499938964844,287.5386657714844,286.14910888671875,288.1759338378906,287.5366516113281,287.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2643876075744629,-0.0,-6.772182103986779e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.34947092900984e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.845451859291644e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.84545113169588e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004670254420489,287.3031311035156,294.1499938964844,287.5428466796875,286.1417541503906,288.164794921875,287.53765869140625,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420899729102757e-09,0.0009962045587599,-0.0132542876526713,0.0,0.0,0.0,-0.0075001884251832,60.0,0.2668555676937103,-0.0,-6.766454418993817e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.34947092900984e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.845451859291644e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.84545113169588e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004670254420489,287.3031311035156,294.1499938964844,287.5428466796875,286.1417541503906,288.164794921875,287.53765869140625,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420899729102757e-09,0.0009962045587599,-0.0132542876526713,0.0,0.0,0.0,-0.0075001884251832,60.0,0.2668555676937103,-0.0,-6.766454418993817e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.84094658633694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.268491026479751e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.84094585874118e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004668117326218,287.301025390625,294.1499938964844,287.5471496582031,286.13446044921875,288.1539001464844,287.5391540527344,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145101040601,0.0,0.0,0.0,-0.0074737383984029,60.0,0.2694435119628906,-0.0,-6.760257065252517e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.84094658633694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.268491026479751e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.84094585874118e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004668117326218,287.301025390625,294.1499938964844,287.5471496582031,286.13446044921875,288.1539001464844,287.5391540527344,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367545075074531e-09,0.0009957483271136,-0.0131145101040601,0.0,0.0,0.0,-0.0074737383984029,60.0,0.2694435119628906,-0.0,-6.760257065252517e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.836060780799016e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.264882151503116e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.836060053203256e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004665799788199,287.2989501953125,294.1499938964844,287.551513671875,286.1270751953125,288.14324951171875,287.5411376953125,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2720964550971985,-0.0,-6.753540304771377e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.836060780799016e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.264882151503116e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.836060053203256e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004665799788199,287.2989501953125,294.1499938964844,287.551513671875,286.1270751953125,288.14324951171875,287.5411376953125,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2720964550971985,-0.0,-6.753540304771377e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.830846101976932e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,7.261030987137929e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.830846101976932e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004663326253648,287.2969055175781,294.1499938964844,287.5557556152344,286.1195678710937,288.1328430175781,287.5435485839844,287.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2747268974781036,-0.0,-6.746376612909445e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.830846101976932e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,7.261030987137929e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.830846101976932e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004663326253648,287.2969055175781,294.1499938964844,287.5557556152344,286.1195678710937,288.1328430175781,287.5435485839844,287.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2747268974781036,-0.0,-6.746376612909445e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.333018533652648e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.828127076616512e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,7.259022822836414e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.82812634902075e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004662036371883,287.2958984375,294.1499938964844,287.5578308105469,286.1157531738281,288.1277770996094,287.5448913574219,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.276005744934082,-0.0,-6.74264200029029e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.330372995464133e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.825340384850278e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,7.256964454427361e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.825340384850278e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004660714766941,287.294921875,294.1499938964844,287.559814453125,286.1118469238281,288.12274169921875,287.5462951660156,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2772476971149444,-0.0,-6.738816438200956e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.252719660755247e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.819592378335074e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004657988320104,287.2929382324219,294.1499938964844,287.56353759765625,286.1038818359375,288.1128845214844,287.5491638183594,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2795881330966949,-0.0,-6.730929413834019e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.819593105930836e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.252719660755247e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.819592378335074e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004657988320104,287.2929382324219,294.1499938964844,287.56353759765625,286.1038818359375,288.1128845214844,287.5491638183594,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2795881330966949,-0.0,-6.730929413834019e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.319726814283058e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.814129589358345e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.24868368706666e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.814128861762585e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0004655396624002,287.2911376953125,294.1499938964844,287.56658935546875,286.0962219238281,288.1040344238281,287.5519104003906,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2815069258213043,-0.0,-6.723436740685429e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.813647920964286e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.248328620335087e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.813647193368524e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004655168158933,287.2909851074219,294.1499938964844,287.5668334960937,286.0955505371094,288.103271484375,287.5521240234375,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2816618680953979,-0.0,-6.722776646483909e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.807559399632736e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.24383135093376e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.807559399632736e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004652280185837,287.2890625,294.1499938964844,287.569580078125,286.0868225097656,288.0938720703125,287.5550537109375,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2833934128284454,-0.0,-6.714432743137877e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.807559399632736e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.24383135093376e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.807559399632736e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004652280185837,287.2890625,294.1499938964844,287.569580078125,286.0868225097656,288.0938720703125,287.5550537109375,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2833934128284454,-0.0,-6.714432743137877e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.801382839214055e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.239269325509667e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.801382111618297e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004649350303225,287.2871398925781,294.1499938964844,287.5716247558594,286.0776062011719,288.084716796875,287.55780029296875,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2846997678279876,-0.0,-6.705972310783181e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.801382839214055e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.239269325509667e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.801382111618297e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004649350303225,287.2871398925781,294.1499938964844,287.5716247558594,286.0776062011719,288.084716796875,287.55780029296875,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2846997678279876,-0.0,-6.705972310783181e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.798278915695846e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.236976671265438e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.798278188100085e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004647877940442,287.2862243652344,294.1499938964844,287.5723571777344,286.0727844238281,288.0802001953125,287.5591125488281,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2851660251617431,-0.0,-6.701723265223336e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.301725367549808e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.795172809390353e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.234682561829686e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.79517208179459e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004646404413506,287.2852783203125,294.1499938964844,287.5729064941406,286.0678100585937,288.07574462890625,287.560302734375,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2855019271373749,-0.0,-6.697472798578019e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.788981697056442e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.230109622469172e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.78898096946068e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004643467837013,287.283447265625,294.1499938964844,287.5732727050781,286.0574035644531,288.06695556640625,287.5624389648437,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2857379019260406,-0.0,-6.689003839710497e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.788981697056442e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.230109622469172e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.78898096946068e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004643467837013,287.283447265625,294.1499938964844,287.5732727050781,286.0574035644531,288.06695556640625,287.5624389648437,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2857379019260406,-0.0,-6.689003839710497e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.782852430362254e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.225583249237388e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.782852430362254e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004640560655388,287.2816162109375,294.1499938964844,287.5726318359375,286.0462951660156,288.0583190917969,287.56414794921875,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2853458225727081,-0.0,-6.680625830313147e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.782852430362254e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.225583249237388e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.782852430362254e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004640560655388,287.2816162109375,294.1499938964844,287.5726318359375,286.0462951660156,288.0583190917969,287.56414794921875,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2853458225727081,-0.0,-6.680625830313147e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.77683303062804e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.221136911539361e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.77683230303228e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0004637704987544,287.27984619140625,294.1499938964844,287.5708312988281,286.034423828125,288.0498352050781,287.5653076171875,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2842174470424652,-0.0,-6.67240200868946e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.77683303062804e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.221136911539361e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.77683230303228e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0004637704987544,287.27984619140625,294.1499938964844,287.5708312988281,286.034423828125,288.0498352050781,287.5653076171875,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2842174470424652,-0.0,-6.67240200868946e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.77095332928002e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.216794620035216e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.77095332928002e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.000463491625851,287.278076171875,294.1499938964844,287.5678100585937,286.021728515625,288.0414123535156,287.5658569335937,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2823021709918976,-0.0,-6.664374296860842e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.77095332928002e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.216794620035216e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.77095332928002e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.000463491625851,287.278076171875,294.1499938964844,287.5678100585937,286.021728515625,288.0414123535156,287.5658569335937,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2823021709918976,-0.0,-6.664374296860842e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.768075688043608e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.214668585220352e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.768074960447848e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004633550997823,287.2772216796875,294.1499938964844,287.5657653808594,286.0150146484375,288.0372619628906,287.5658569335937,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.281009703874588,-0.0,-6.660447127160296e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.273305477108806e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.76524461293593e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,7.212578202597797e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.76524461293593e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004632208147086,287.2763366699219,294.1499938964844,287.5633850097656,286.0080871582031,288.0331115722656,287.565673828125,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2794893980026245,-0.0,-6.656584616848704e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.759733802638948e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,7.208507304312661e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.759733802638948e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.0004629594332072,287.2746276855469,294.1499938964844,287.5574951171875,285.9934997558594,288.0248413085937,287.5646667480469,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2757245898246765,-0.0,-6.64906920633257e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.759733802638948e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,7.208507304312661e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.759733802638948e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.0004629594332072,287.2746276855469,294.1499938964844,287.5574951171875,285.9934997558594,288.0248413085937,287.5646667480469,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2757245898246765,-0.0,-6.64906920633257e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.754433267517015e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,7.204592111520469e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.754432539921254e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004627079761121,287.27294921875,294.1499938964844,287.54998779296875,285.97784423828125,288.0166015625,287.5628356933594,287.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2709769308567047,-0.0,-6.641843697252625e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.754433267517015e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,7.204592111520469e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.754432539921254e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004627079761121,287.27294921875,294.1499938964844,287.54998779296875,285.97784423828125,288.0166015625,287.5628356933594,287.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2709769308567047,-0.0,-6.641843697252625e-08,0.0,283.1776123046875,287.2004089355469,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.786136494478576e-21,2.3930684491876802e-21,2.393068247239288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
