time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15915000.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.32,287.98,292.06,289.9,286.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15915300.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.23,287.95,292.06,289.9,286.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15915600.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.15,287.92,292.06,289.9,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15915900.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.07,287.9,292.06,289.9,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15916200.0,298.09,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.02,287.89,292.06,289.9,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15916500.0,298.09,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,288.98,287.9,292.06,289.9,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15916800.0,298.1,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,288.96,287.93,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15917100.0,298.11,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,288.98,287.98,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15917400.0,298.11,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.02,288.04,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15917700.0,298.12,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.11,288.13,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15918000.0,298.13,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.22,288.24,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15918300.0,298.14,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.38,288.37,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15918600.0,298.15,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.59,288.52,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15918900.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,289.84,288.69,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15919200.0,298.18,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,290.15,288.89,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15919500.0,298.21,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,290.48,289.09,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15919800.0,298.23,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,290.82,289.28,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15920100.0,298.25,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,291.15,289.47,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15920400.0,298.28,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,291.48,289.65,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15920700.0,298.3,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,291.82,289.82,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15921000.0,298.33,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,292.15,289.99,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15921300.0,298.35,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,292.48,290.15,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15921600.0,298.38,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,292.82,290.31,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15921900.0,298.41,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,293.15,290.46,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15922200.0,298.44,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,293.48,290.6,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15922500.0,298.48,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,293.82,290.74,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15922800.0,298.51,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,294.15,290.88,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15923100.0,298.54,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,294.48,291.01,292.06,289.9,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15923400.0,298.57,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.92,294.15,294.82,291.13,292.06,289.91,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.66,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15923700.0,298.61,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.93,294.15,295.15,291.25,292.08,289.99,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.46,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15924000.0,298.64,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.94,294.15,295.48,291.35,292.2,290.31,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.76,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15924300.0,298.67,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,285.95,294.15,295.82,291.45,292.35,291.19,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.35,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15924600.0,298.7,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,285.96,294.15,296.15,291.55,292.51,292.67,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.78,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15924900.0,298.73,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,285.96,294.15,296.48,291.64,292.67,294.36,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15925200.0,298.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,285.97,294.15,296.82,291.73,292.85,295.76,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,9.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15925500.0,298.79,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,285.98,294.15,297.15,291.83,293.04,296.66,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15925800.0,298.82,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,297.48,291.93,293.24,297.22,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.58,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15926100.0,298.86,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,285.99,294.15,297.82,292.04,293.45,297.62,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.99,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15926400.0,298.89,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.0,294.15,298.15,292.15,293.67,297.98,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15926700.0,298.93,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.01,294.15,298.46,292.26,293.89,298.32,286.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.68,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15927000.0,298.97,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.02,294.15,298.74,292.35,294.12,298.61,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.89,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15927300.0,299.01,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.03,294.15,298.98,292.41,294.35,298.86,286.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15927600.0,299.05,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.03,294.15,299.19,292.46,294.58,299.08,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.99,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15927900.0,299.09,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.04,294.15,299.37,292.49,294.8,299.26,286.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.89,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15928200.0,299.13,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.05,294.15,299.52,292.5,295.01,299.41,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.71,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15928500.0,299.16,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.06,294.15,299.66,292.5,295.22,299.54,286.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.5,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15928800.0,299.19,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.07,294.15,299.78,292.49,295.42,299.65,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.31,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15929100.0,299.22,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.07,294.15,299.88,292.46,295.62,299.75,286.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.15,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15929400.0,299.25,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.08,294.15,299.98,292.43,295.81,299.85,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15929700.0,299.27,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.09,294.15,300.07,292.38,295.99,299.95,286.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15930000.0,299.29,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.1,294.15,300.15,292.33,296.18,300.06,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15930300.0,299.31,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.1,294.15,300.23,292.28,296.36,300.17,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.29,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15930600.0,299.33,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.11,294.15,300.32,292.21,296.55,300.28,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,11.63,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15930900.0,299.34,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.12,294.15,300.4,292.15,296.74,300.35,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15931200.0,299.35,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.13,294.15,300.48,292.08,296.9,300.4,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15931500.0,299.36,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.14,294.15,300.57,292.02,297.06,300.47,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.26,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15931800.0,299.37,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.15,294.15,300.65,291.95,297.22,300.55,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15932100.0,299.38,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.16,294.15,300.73,291.89,297.37,300.61,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.93,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15932400.0,299.4,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.17,294.15,300.82,291.83,297.52,300.68,286.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15932700.0,299.41,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.17,294.15,300.9,291.78,297.66,300.74,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.92,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15933000.0,299.43,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,286.18,294.15,300.98,291.73,297.8,300.78,286.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.9,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15933300.0,299.44,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.19,294.15,301.07,291.7,297.94,300.83,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.98,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15933600.0,299.45,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.2,294.15,301.15,291.67,298.07,300.9,286.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.06,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15933900.0,299.47,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.21,294.15,301.23,291.65,298.21,300.99,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.14,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15934200.0,299.49,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.22,294.15,301.32,291.64,298.34,301.08,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15934500.0,299.5,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.23,294.15,301.4,291.64,298.47,301.18,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.3,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15934800.0,299.52,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.24,294.15,301.48,291.65,298.6,301.28,286.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.39,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15935100.0,299.54,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.25,294.15,301.57,291.66,298.73,301.38,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.48,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15935400.0,299.56,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.26,294.15,301.65,291.68,298.85,301.48,286.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.56,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15935700.0,299.57,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,286.27,294.15,301.73,291.7,298.98,301.58,286.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.6,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15936000.0,299.59,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.28,294.15,301.82,291.73,299.1,301.66,286.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.62,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15936300.0,299.6,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.29,294.15,301.9,291.75,299.22,301.74,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.61,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15936600.0,299.61,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.3,294.15,301.98,291.78,299.34,301.81,286.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.64,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15936900.0,299.63,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.31,294.15,302.07,291.81,299.45,301.9,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.76,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15937200.0,299.64,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.32,294.15,302.15,291.84,299.57,302.01,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.98,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15937500.0,299.64,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.33,294.15,302.23,291.87,299.69,302.13,286.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.26,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15937800.0,299.65,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,286.34,294.15,302.32,291.9,299.8,302.23,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.32,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15938100.0,299.65,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.35,294.15,302.4,291.93,299.92,302.3,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15938400.0,299.65,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.36,294.15,302.48,291.96,300.03,302.37,286.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.14,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15938700.0,299.65,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.38,294.15,302.57,291.99,300.14,302.48,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.6,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15939000.0,299.65,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.39,294.15,302.65,292.02,300.25,302.55,287.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.14,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15939300.0,299.66,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.4,294.15,302.73,292.05,300.36,302.64,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.64,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15939600.0,299.66,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.41,294.15,302.82,292.07,300.47,302.76,287.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
