time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15939900.0,299.66,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,286.42,294.15,302.9,292.1,300.58,302.83,287.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.54,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15940200.0,299.65,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.44,294.15,302.98,292.13,300.68,302.88,287.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15940500.0,299.64,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.45,294.15,303.07,292.16,300.79,302.98,287.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.81,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15940800.0,299.64,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.46,294.15,303.15,292.18,300.9,303.09,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.23,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15941100.0,299.64,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.47,294.15,303.23,292.21,301.0,303.18,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.28,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15941400.0,299.65,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.49,294.15,303.32,292.24,301.11,303.25,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15941700.0,299.67,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.5,294.15,303.4,292.26,301.21,303.31,287.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.71,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15942000.0,299.69,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.51,294.15,303.48,292.29,301.31,303.43,287.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.79,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15942300.0,299.7,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,286.53,294.15,303.57,292.32,301.41,303.5,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.97,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15942600.0,299.68,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.54,294.15,303.65,292.34,301.51,303.57,287.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.18,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15942900.0,299.68,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.55,294.15,303.73,292.37,301.61,303.65,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.9,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15943200.0,299.69,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.57,294.15,303.82,292.39,301.71,303.73,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15943500.0,299.7,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,286.58,294.15,303.9,292.42,301.8,303.83,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.29,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15943800.0,299.7,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.59,294.15,303.98,292.44,301.9,303.88,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.85,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15944100.0,299.71,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.6,294.15,304.07,292.47,301.99,303.95,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15944400.0,299.71,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,286.62,294.15,304.15,292.49,302.09,304.04,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15944700.0,299.72,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.63,294.15,304.24,292.51,302.18,304.13,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.26,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15945000.0,299.73,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,286.65,294.15,304.33,292.5,302.27,304.22,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.31,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15945300.0,299.74,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,286.66,294.15,304.42,292.49,302.37,304.31,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.36,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15945600.0,299.75,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,286.67,294.15,304.52,292.46,302.46,304.41,287.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.41,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15945900.0,299.75,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.69,294.15,304.62,292.43,302.55,304.5,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.47,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15946200.0,299.76,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,286.7,294.15,304.71,292.4,302.65,304.6,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.52,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15946500.0,299.77,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,286.72,294.15,304.8,292.36,302.74,304.69,287.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15946800.0,299.78,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.73,294.15,304.89,292.33,302.83,304.78,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.63,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15947100.0,299.79,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.74,294.15,304.97,292.3,302.93,304.87,287.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.68,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15947400.0,299.8,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.76,294.15,305.04,292.29,303.02,304.95,287.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15947700.0,299.81,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,286.77,294.15,305.1,292.28,303.11,305.02,287.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.76,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15948000.0,299.82,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.79,294.15,305.15,292.3,303.2,305.09,287.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.79,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15948300.0,299.83,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.8,294.15,305.18,292.33,303.29,305.13,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.81,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15948600.0,299.84,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.82,294.15,305.21,292.34,303.37,305.17,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.87,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15948900.0,299.85,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,286.83,294.15,305.22,292.35,303.46,305.2,287.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.96,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15949200.0,299.87,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.85,294.15,305.22,292.36,303.54,305.22,287.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15949500.0,299.88,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.86,294.15,305.22,292.35,303.61,305.22,287.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.18,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15949800.0,299.89,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.88,294.15,305.21,292.35,303.69,305.22,287.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.2,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15950100.0,299.9,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,286.89,294.15,305.2,292.34,303.76,305.21,287.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.12,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15950400.0,299.92,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,286.91,294.15,305.19,292.33,303.82,305.2,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.99,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15950700.0,299.93,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,286.93,294.15,305.17,292.32,303.88,305.19,287.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.9,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15951000.0,299.94,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,286.94,294.15,305.16,292.31,303.94,305.17,287.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.87,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15951300.0,299.95,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,286.96,294.15,305.15,292.31,304.0,305.16,287.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.85,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15951600.0,299.96,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,286.97,294.15,305.15,292.3,304.05,305.15,287.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.82,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15951900.0,299.97,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,286.99,294.15,305.15,292.3,304.1,305.15,287.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.79,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15952200.0,299.97,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.0,294.15,305.15,292.3,304.15,305.15,287.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15952500.0,299.98,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,287.02,294.15,305.15,292.3,304.19,305.15,287.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.76,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15952800.0,299.99,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.04,294.15,305.15,292.3,304.23,305.15,287.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15953100.0,299.99,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,287.05,294.15,305.15,292.3,304.28,305.15,287.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.85,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15953400.0,300.0,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.07,294.15,305.15,292.3,304.32,305.15,287.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15953700.0,300.0,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.09,294.15,305.15,292.3,304.35,305.15,287.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,13.37,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15954000.0,300.01,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,287.1,294.15,305.15,292.3,304.39,305.15,287.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15954300.0,300.02,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.12,294.15,305.15,292.3,304.43,305.15,287.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15954600.0,300.03,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.14,294.15,305.15,292.3,304.47,305.15,287.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15954900.0,300.04,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,287.16,294.15,305.15,292.3,304.5,305.15,287.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,14.27,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15955200.0,300.04,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,287.18,294.15,305.15,292.3,304.53,305.15,288.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,14.27,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15955500.0,300.05,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.2,294.15,305.14,292.3,304.56,305.15,288.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,14.23,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15955800.0,300.06,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,287.22,294.15,305.12,292.3,304.59,305.13,288.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.16,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15956100.0,300.06,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.24,294.15,305.09,292.3,304.62,305.1,288.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15956400.0,300.07,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.26,294.15,305.04,292.3,304.64,305.06,288.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,13.89,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15956700.0,300.08,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.27,294.15,304.98,292.29,304.66,305.0,288.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,13.68,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15957000.0,300.08,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.29,294.15,304.9,292.28,304.67,304.93,288.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.4,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15957300.0,300.08,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.31,294.15,304.81,292.26,304.68,304.85,288.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,13.06,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15957600.0,300.09,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,287.33,294.15,304.71,292.24,304.69,304.77,288.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.68,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15957900.0,300.09,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,287.35,294.15,304.59,292.2,304.68,304.67,288.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.3,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15958200.0,300.09,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.36,294.15,304.46,292.16,304.68,304.57,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.97,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15958500.0,300.09,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,287.38,294.15,304.31,292.11,304.66,304.45,288.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.68,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15958800.0,300.09,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,287.4,294.15,304.15,292.05,304.64,304.33,288.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.45,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15959100.0,300.09,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.41,294.15,303.98,291.98,304.62,304.19,288.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.32,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15959400.0,300.09,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.43,294.15,303.82,291.92,304.59,303.98,288.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15959700.0,300.09,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,287.45,294.15,303.65,291.85,304.54,303.72,288.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15960000.0,300.09,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.47,294.15,303.48,291.79,304.5,303.58,288.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.38,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15960300.0,300.09,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,287.49,294.15,303.32,291.73,304.45,303.46,288.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.09,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15960600.0,300.09,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,287.51,294.15,303.15,291.68,304.39,303.24,288.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.75,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15960900.0,300.1,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.52,294.15,302.98,291.63,304.33,303.13,288.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.55,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15961200.0,300.11,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.54,294.15,302.82,291.58,304.26,302.91,288.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,11.66,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15961500.0,300.11,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,287.56,294.15,302.65,291.54,304.19,302.73,288.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15961800.0,300.1,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.58,294.15,302.48,291.5,304.11,302.63,288.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.15,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15962100.0,300.08,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,287.6,294.15,302.32,291.47,304.04,302.48,288.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.23,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15962400.0,300.07,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,287.62,294.15,302.15,291.44,303.95,302.28,288.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.42,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15962700.0,300.06,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.63,294.15,301.98,291.42,303.87,302.11,288.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15963000.0,300.06,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.65,294.15,301.82,291.41,303.78,301.99,288.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.59,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15963300.0,300.06,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.67,294.15,301.65,291.4,303.69,301.81,288.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,9.92,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15963600.0,300.06,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.69,294.15,301.48,291.39,303.58,301.57,288.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.35,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15963900.0,300.05,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,287.71,294.15,301.32,291.38,303.48,301.46,288.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15964200.0,300.03,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,287.72,294.15,301.15,291.37,303.38,301.27,288.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,9.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15964500.0,300.02,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,287.74,294.15,300.98,291.36,303.28,301.14,288.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.94,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
