time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15964800.0,300.02,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,287.76,294.15,300.82,291.35,303.17,300.94,288.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,9.52,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15965100.0,300.01,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,287.78,294.15,300.65,291.33,303.05,300.78,288.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.9,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15965400.0,300.0,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,287.8,294.15,300.48,291.31,302.94,300.67,288.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.54,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15965700.0,300.0,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,287.81,294.15,300.32,291.29,302.83,300.48,288.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,8.75,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15966000.0,299.99,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,287.83,294.15,300.15,291.26,302.71,300.27,288.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,8.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15966300.0,299.98,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,287.85,294.15,300.0,291.24,302.59,300.11,288.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,8.6,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15966600.0,299.97,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,287.87,294.15,299.88,291.24,302.46,299.97,288.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,8.45,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15966900.0,299.97,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,287.89,294.15,299.79,291.26,302.34,299.87,288.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,8.32,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15967200.0,299.96,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,287.9,294.15,299.72,291.29,302.23,299.78,288.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,8.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15967500.0,299.95,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,287.92,294.15,299.66,291.33,302.11,299.72,288.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,8.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15967800.0,299.95,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,287.94,294.15,299.61,291.37,302.0,299.66,288.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15968100.0,299.94,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,287.96,294.15,299.56,291.42,301.89,299.61,288.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.94,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15968400.0,299.94,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,287.97,294.15,299.51,291.46,301.79,299.56,288.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.86,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15968700.0,299.93,303.15,285.15,0.0,0.0,287.83,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,287.83,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,287.83,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,287.83,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.83,0.0,0.0,0.0,287.99,294.15,299.45,291.5,301.68,299.51,288.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15969000.0,299.93,303.15,285.15,0.0,0.0,287.85,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,287.85,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,287.85,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,287.85,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.85,0.0,0.0,0.0,288.01,294.15,299.37,291.52,301.58,299.46,288.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15969300.0,299.92,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,288.02,294.15,299.28,291.53,301.48,299.38,288.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.56,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15969600.0,299.92,303.15,285.15,0.0,0.0,287.88,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,287.88,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,287.88,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,287.88,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.88,0.0,0.0,0.0,288.04,294.15,299.15,291.52,301.38,299.3,288.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.44,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15969900.0,299.91,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,288.06,294.15,298.98,291.48,301.28,299.18,288.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.29,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15970200.0,299.91,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,288.07,294.15,298.76,291.42,301.18,299.04,288.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15970500.0,299.9,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.09,294.15,298.5,291.34,301.07,298.86,288.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.91,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15970800.0,299.89,303.15,285.15,0.0,0.0,287.95,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.95,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,287.95,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,287.95,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.95,0.0,0.0,0.0,288.11,294.15,298.22,291.24,300.95,298.64,288.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.69,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15971100.0,299.89,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,288.12,294.15,297.91,291.13,300.82,298.39,288.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.47,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15971400.0,299.88,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,288.14,294.15,297.6,291.0,300.69,298.12,288.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.24,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15971700.0,299.87,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,288.15,294.15,297.29,290.88,300.54,297.82,288.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15972000.0,299.87,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,288.17,294.15,296.99,290.76,300.4,297.53,288.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.8,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15972300.0,299.86,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,288.19,294.15,296.72,290.65,300.24,297.23,288.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.59,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15972600.0,299.85,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,288.2,294.15,296.48,290.56,300.08,296.96,288.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.41,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15972900.0,299.84,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,288.22,294.15,296.29,290.49,299.92,296.72,288.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15973200.0,299.84,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,288.23,294.15,296.15,290.45,299.76,296.51,288.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15973500.0,299.83,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,288.25,294.15,296.05,290.42,299.6,296.36,288.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15973800.0,299.82,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,288.26,294.15,295.94,290.39,299.45,296.26,288.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.89,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15974100.0,299.82,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,288.28,294.15,295.84,290.36,299.3,296.15,288.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15974400.0,299.81,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,288.29,294.15,295.74,290.33,299.15,296.05,288.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15974700.0,299.81,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,288.31,294.15,295.65,290.3,299.0,296.0,288.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.61,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15975000.0,299.8,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,288.32,294.15,295.55,290.27,298.86,295.95,289.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.53,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15975300.0,299.8,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,288.34,294.15,295.46,290.23,298.72,295.92,289.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.99,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15975600.0,299.79,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,288.35,294.15,295.38,290.2,298.64,295.9,289.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.06,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15975900.0,299.79,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,288.36,294.15,295.29,290.17,298.62,295.91,289.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.5,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15976200.0,299.78,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,288.36,294.15,295.21,290.14,298.62,295.91,289.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15976500.0,299.77,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,288.36,294.15,295.13,290.1,298.62,295.91,289.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15976800.0,299.77,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,288.36,294.15,295.05,290.07,298.62,295.91,289.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15977100.0,299.76,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,288.36,294.15,294.97,290.05,298.62,295.91,289.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15977400.0,299.76,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,288.36,294.15,294.9,290.02,298.62,295.91,289.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15977700.0,299.75,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,288.37,294.15,294.83,289.99,298.62,295.91,289.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.4,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15978000.0,299.75,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,288.38,294.15,294.76,289.96,298.59,295.9,289.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.37,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15978300.0,299.74,303.15,285.15,0.0,0.0,288.24,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.24,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,288.24,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.24,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.24,0.0,0.0,0.0,288.39,294.15,294.68,289.93,298.46,295.86,289.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.28,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15978600.0,299.73,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,288.41,294.15,294.61,289.9,298.31,295.8,289.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.79,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15978900.0,299.73,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,288.43,294.15,294.54,289.87,298.15,295.63,289.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.8,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15979200.0,299.73,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,288.44,294.15,294.46,289.84,298.0,295.44,289.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.75,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15979500.0,299.72,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,288.45,294.15,294.39,289.81,297.84,295.22,289.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15979800.0,299.72,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.31,0.0,0.0,0.0,288.47,294.15,294.31,289.77,297.69,294.92,289.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.7,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15980100.0,299.71,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,288.48,294.15,294.23,289.74,297.55,294.73,289.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.62,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15980400.0,299.7,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,288.49,294.15,294.15,289.7,297.4,294.57,289.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.58,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15980700.0,299.7,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,288.5,294.15,294.07,289.66,297.26,294.39,289.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.55,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15981000.0,299.69,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,288.52,294.15,293.98,289.63,297.12,294.22,289.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.52,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15981300.0,299.69,303.15,285.15,0.0,0.0,288.39,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.39,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,288.39,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,288.53,294.15,293.9,289.59,296.98,294.08,289.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.49,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15981600.0,299.68,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,288.54,294.15,293.82,289.56,296.84,293.95,289.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.44,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15981900.0,299.67,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,288.56,294.15,293.73,289.53,296.7,293.85,289.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.39,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15982200.0,299.67,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,288.42,0.0,0.0,0.0,288.57,294.15,293.65,289.5,296.57,293.75,289.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.33,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15982500.0,299.66,303.15,285.15,0.0,0.0,288.44,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.44,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,288.44,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.44,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,288.44,0.0,0.0,0.0,288.58,294.15,293.57,289.47,296.44,293.66,289.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.27,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15982800.0,299.66,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,288.59,294.15,293.48,289.44,296.31,293.57,289.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15983100.0,299.65,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,288.61,294.15,293.4,289.41,296.18,293.49,289.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.16,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15983400.0,299.64,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,288.62,294.15,293.32,289.39,296.05,293.4,289.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.1,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15983700.0,299.64,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,288.63,294.15,293.23,289.36,295.93,293.32,289.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15984000.0,299.63,303.15,285.15,0.0,0.0,288.51,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,288.51,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,288.51,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,288.64,294.15,293.15,289.33,295.8,293.23,289.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.97,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15984300.0,299.63,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,288.66,294.15,293.06,289.32,295.68,293.16,289.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.86,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15984600.0,299.62,303.15,285.15,0.0,0.0,288.53,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,288.53,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,288.53,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,288.53,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.53,0.0,0.0,0.0,288.67,294.15,292.97,289.34,295.57,293.1,289.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15984900.0,299.62,303.15,285.15,0.0,0.0,288.54,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,288.54,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,288.54,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.54,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.54,0.0,0.0,0.0,288.68,294.15,292.88,289.37,295.45,293.01,289.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.7,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15985200.0,299.61,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,288.56,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,288.69,294.15,292.78,289.41,295.33,292.9,289.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.66,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15985500.0,299.61,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,288.7,294.15,292.68,289.47,295.22,292.82,289.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.51,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15985800.0,299.6,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,288.71,294.15,292.59,289.52,295.11,292.72,289.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.51,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15986100.0,299.58,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,288.72,294.15,292.5,289.58,294.99,292.64,289.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.37,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15986400.0,299.55,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,288.73,294.15,292.41,289.62,294.88,292.55,289.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.34,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15986700.0,299.54,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,288.74,294.15,292.33,289.66,294.77,292.45,289.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.28,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987000.0,299.54,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,288.63,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,288.75,294.15,292.26,289.68,294.67,292.39,289.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.18,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987300.0,299.56,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.63,0.0,0.0,0.0,288.76,294.15,292.2,289.68,294.56,292.33,289.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.14,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987600.0,299.57,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,288.77,294.15,292.15,289.65,294.46,292.27,289.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987900.0,299.56,303.15,285.15,0.0,0.0,288.66,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.66,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,288.66,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.66,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.66,0.0,0.0,0.0,288.78,294.15,292.11,289.62,294.36,292.22,289.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15988200.0,299.56,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,288.79,294.15,292.09,289.6,294.26,292.17,289.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15988500.0,299.55,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,288.8,294.15,292.08,289.59,294.17,292.15,289.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15988800.0,299.55,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,288.81,294.15,292.08,289.58,294.08,292.13,289.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15989100.0,299.55,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,288.82,294.15,292.08,289.59,293.99,292.12,289.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15989400.0,299.54,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,288.83,294.15,292.09,289.59,293.91,292.11,289.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.99,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
