time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15989700.0,299.54,303.15,285.15,0.0,0.0,288.72,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.72,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,288.72,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.72,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.72,0.0,0.0,0.0,288.84,294.15,292.1,289.61,293.83,292.11,289.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.98,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15990000.0,299.54,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,288.85,294.15,292.11,289.62,293.76,292.11,289.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.78,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15990300.0,299.53,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,288.86,294.15,292.13,289.63,293.73,292.11,289.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.85,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15990600.0,299.53,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.14,289.64,293.72,292.12,289.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15990900.0,299.53,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15991200.0,299.52,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15991500.0,299.52,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15991800.0,299.51,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15992100.0,299.51,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15992400.0,299.51,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15992700.0,299.5,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15993000.0,299.5,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15993300.0,299.49,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15993600.0,299.49,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15993900.0,299.49,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15994200.0,299.48,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15994500.0,299.48,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15994800.0,299.47,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.65,293.72,292.13,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15995100.0,299.47,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.66,293.72,292.13,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15995400.0,299.47,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.75,0.0,0.0,0.0,288.87,294.15,292.15,289.69,293.71,292.13,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15995700.0,299.46,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,288.88,294.15,292.15,289.73,293.71,292.13,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15996000.0,299.46,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.77,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.77,0.0,0.0,0.0,288.89,294.15,292.15,289.78,293.67,292.14,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.38,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15996300.0,299.45,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.8,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,288.91,294.15,292.15,289.85,293.65,292.14,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.51,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15996600.0,299.45,303.15,285.15,0.0,0.0,288.8,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.8,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.8,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.8,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.8,0.0,0.0,0.0,288.92,294.15,292.15,289.91,293.58,292.14,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15996900.0,299.45,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,288.92,294.15,292.15,289.98,293.52,292.14,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15997200.0,299.45,303.15,285.15,0.0,0.0,288.82,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.82,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.82,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.82,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.82,0.0,0.0,0.0,288.93,294.15,292.15,290.05,293.47,292.14,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15997500.0,299.44,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.82,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,288.82,0.0,0.0,0.0,288.94,294.15,292.15,290.11,293.41,292.15,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15997800.0,299.44,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,288.94,294.15,292.15,290.16,293.36,292.15,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15998100.0,299.44,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,288.95,294.15,292.15,290.21,293.3,292.15,289.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.06,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15998400.0,299.43,303.15,285.15,0.0,0.0,288.85,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.85,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.85,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.85,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.85,0.0,0.0,0.0,288.96,294.15,292.15,290.24,293.25,292.15,289.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15998700.0,299.43,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,288.96,294.15,292.15,290.26,293.2,292.15,289.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15999000.0,299.43,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,288.97,294.15,292.14,290.27,293.16,292.15,289.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15999300.0,299.42,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,288.98,294.15,292.13,290.27,293.11,292.14,289.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.07,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15999600.0,299.42,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,288.98,294.15,292.11,290.27,293.07,292.13,289.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.06,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15999900.0,299.42,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,288.99,294.15,292.1,290.26,293.03,292.12,289.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16000200.0,299.41,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,289.0,294.15,292.09,290.25,292.99,292.11,289.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16000500.0,299.41,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,289.0,294.15,292.08,290.24,292.95,292.09,289.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16000800.0,299.41,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,289.01,294.15,292.08,290.23,292.91,292.09,289.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16001100.0,299.4,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,289.02,294.15,292.08,290.23,292.87,292.08,289.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16001400.0,299.4,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,289.02,294.15,292.09,290.23,292.84,292.08,289.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16001700.0,299.4,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,289.03,294.15,292.11,290.23,292.81,292.09,289.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16002000.0,299.4,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,289.03,294.15,292.15,290.24,292.78,292.11,289.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16002300.0,299.4,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,289.04,294.15,292.2,290.26,292.75,292.14,289.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.09,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16002600.0,299.41,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,289.05,294.15,292.26,290.28,292.73,292.19,289.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16002900.0,299.41,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,289.05,294.15,292.33,290.3,292.71,292.25,289.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.19,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16003200.0,299.42,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,289.06,294.15,292.41,290.32,292.69,292.32,289.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16003500.0,299.42,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,289.06,294.15,292.5,290.34,292.68,292.4,289.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.32,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16003800.0,299.43,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,289.07,294.15,292.59,290.37,292.68,292.49,289.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.39,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16004100.0,299.43,303.15,285.15,0.0,0.0,288.99,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.99,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,288.99,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,288.99,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.99,0.0,0.0,0.0,289.07,294.15,292.68,290.4,292.68,292.58,289.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.46,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16004400.0,299.44,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,289.08,294.15,292.78,290.43,292.68,292.68,289.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.53,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16004700.0,299.46,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,289.09,294.15,292.88,290.46,292.69,292.77,289.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.6,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16005000.0,299.47,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,289.09,294.15,292.97,290.5,292.7,292.87,289.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16005300.0,299.49,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,289.1,294.15,293.06,290.54,292.71,292.96,289.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16005600.0,299.52,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,289.1,294.15,293.15,290.58,292.73,293.05,289.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.78,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16005900.0,299.54,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,289.11,294.15,293.23,290.64,292.75,293.14,289.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16006200.0,299.57,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,289.11,294.15,293.32,290.71,292.77,293.22,289.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.88,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16006500.0,299.6,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,289.12,294.15,293.4,290.78,292.8,293.3,289.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.94,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16006800.0,299.64,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,289.12,294.15,293.48,290.87,292.83,293.38,289.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.99,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16007100.0,299.67,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,289.13,294.15,293.57,290.96,292.86,293.46,289.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16007400.0,299.71,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,289.13,294.15,293.65,291.06,292.89,293.54,289.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.09,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16007700.0,299.75,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,289.14,294.15,293.73,291.15,292.93,293.62,289.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.14,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16008000.0,299.78,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,289.14,294.15,293.82,291.25,292.96,293.69,289.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.2,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16008300.0,299.82,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,289.15,294.15,293.9,291.33,293.0,293.77,289.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16008600.0,299.85,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,289.15,294.15,293.98,291.41,293.04,293.85,289.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.3,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16008900.0,299.89,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,289.15,294.15,294.07,291.47,293.09,293.93,289.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.35,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16009200.0,299.92,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,289.16,294.15,294.15,291.52,293.13,294.01,289.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.4,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16009500.0,299.96,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,289.16,294.15,294.24,291.56,293.18,294.08,289.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.44,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16009800.0,299.99,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,289.17,294.15,294.34,291.6,293.23,294.16,289.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.51,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16010100.0,300.02,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,289.17,294.15,294.45,291.64,293.28,294.28,289.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.64,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16010400.0,300.06,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,289.18,294.15,294.58,291.68,293.33,294.39,289.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.69,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16010700.0,300.09,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,289.18,294.15,294.72,291.73,293.39,294.48,289.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16011000.0,300.13,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,289.19,294.15,294.87,291.78,293.45,294.61,289.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.87,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16011300.0,300.15,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,289.19,294.15,295.04,291.83,293.51,294.71,289.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.91,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16011600.0,300.18,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,289.19,294.15,295.23,291.89,293.58,294.83,289.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.07,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16011900.0,300.22,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,289.2,294.15,295.43,291.95,293.66,294.97,289.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.17,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16012200.0,300.26,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,289.2,294.15,295.65,292.02,293.74,295.07,289.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.3,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16012500.0,300.3,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,289.21,294.15,295.89,292.09,293.83,295.23,289.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.48,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16012800.0,300.33,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,289.21,294.15,296.15,292.16,293.92,295.43,289.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.66,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16013100.0,300.36,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,289.22,294.15,296.43,292.24,294.02,295.65,289.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.85,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16013400.0,300.4,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,289.22,294.15,296.72,292.32,294.13,295.89,289.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16013700.0,300.44,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,289.23,294.15,297.02,292.4,294.25,296.15,289.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.26,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16014000.0,300.47,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,289.23,294.15,297.33,292.48,294.37,296.43,289.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.47,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16014300.0,300.51,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,289.23,294.15,297.65,292.55,294.51,296.73,289.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.69,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
