time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16039500.0,301.45,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,289.97,294.15,307.8,292.78,306.68,307.86,290.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16039800.0,301.44,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,289.99,294.15,307.69,292.76,306.73,307.8,290.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16040100.0,301.41,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,290.0,294.15,307.58,292.75,306.77,307.68,290.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.59,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16040400.0,301.42,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,290.02,294.15,307.47,292.73,306.8,307.59,290.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.93,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16040700.0,301.42,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,290.03,294.15,307.36,292.72,306.83,307.5,290.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.97,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16041000.0,301.43,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,290.05,294.15,307.27,292.71,306.85,307.37,290.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.2,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16041300.0,301.43,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,290.06,294.15,307.2,292.7,306.87,307.29,290.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.88,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16041600.0,301.43,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,290.08,294.15,307.15,292.7,306.88,307.23,290.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16041900.0,301.44,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,290.09,294.15,307.11,292.7,306.89,307.18,290.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.59,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16042200.0,301.44,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,290.11,294.15,307.08,292.7,306.9,307.14,290.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.52,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16042500.0,301.45,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.12,294.15,307.04,292.7,306.91,307.11,290.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.46,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16042800.0,301.45,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,290.14,294.15,307.01,292.7,306.91,307.07,290.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.4,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16043100.0,301.45,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,290.15,294.15,306.98,292.7,306.92,307.04,290.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.35,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16043400.0,301.46,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,290.17,294.15,306.95,292.69,306.92,307.01,290.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.31,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16043700.0,301.46,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,290.18,294.15,306.92,292.69,306.92,306.98,290.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.27,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16044000.0,301.46,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,301.87,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,290.2,294.15,306.88,292.69,306.92,306.95,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.24,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16044300.0,301.46,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,290.21,294.15,306.85,292.69,306.92,306.92,291.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.2,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16044600.0,301.46,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,290.23,294.15,306.82,292.69,306.91,306.88,291.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.18,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16044900.0,301.46,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.24,294.15,306.79,292.69,306.91,306.85,291.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.16,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16045200.0,301.46,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,290.26,294.15,306.75,292.68,306.9,306.82,291.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.14,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16045500.0,301.46,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,290.27,294.15,306.71,292.68,306.89,306.78,291.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.12,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16045800.0,301.46,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,290.29,294.15,306.68,292.69,306.89,306.74,291.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16046100.0,301.45,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,301.87,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,290.31,294.15,306.64,292.69,306.88,306.7,291.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.1,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16046400.0,301.45,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,290.32,294.15,306.6,292.7,306.86,306.66,291.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.09,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16046700.0,301.45,303.15,285.15,0.0,0.0,290.21,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,290.21,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,290.21,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,290.21,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.21,0.0,0.0,0.0,290.34,294.15,306.56,292.7,306.85,306.62,291.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16047000.0,301.44,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,290.36,294.15,306.52,292.71,306.84,306.58,291.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.07,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16047300.0,301.44,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,290.37,294.15,306.47,292.72,306.82,306.53,291.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.07,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16047600.0,301.44,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,290.39,294.15,306.42,292.73,306.81,306.48,291.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16047900.0,301.43,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,290.4,294.15,306.36,292.74,306.79,306.43,291.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16048200.0,301.43,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,290.42,294.15,306.3,292.75,306.77,306.37,291.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16048500.0,301.42,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,290.44,294.15,306.23,292.76,306.74,306.3,291.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16048800.0,301.42,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.45,294.15,306.15,292.76,306.72,306.22,291.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.96,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16049100.0,301.41,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.47,294.15,306.04,292.77,306.69,306.14,291.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.88,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16049400.0,301.41,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,290.49,294.15,305.89,292.78,306.66,306.02,291.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.76,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16049700.0,301.4,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,290.51,294.15,305.7,292.79,306.62,305.86,291.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.61,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16050000.0,301.4,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,290.52,294.15,305.47,292.81,306.57,305.67,291.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.44,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16050300.0,301.39,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,290.54,294.15,305.22,292.82,306.52,305.45,291.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16050600.0,301.39,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,290.56,294.15,304.95,292.82,306.45,305.2,291.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16050900.0,301.38,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.57,294.15,304.66,292.83,306.38,304.93,291.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.81,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16051200.0,301.37,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,290.59,294.15,304.35,292.83,306.29,304.64,291.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.58,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16051500.0,301.37,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,290.61,294.15,304.05,292.83,306.2,304.34,291.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.35,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16051800.0,301.36,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,290.62,294.15,303.74,292.82,306.09,304.03,291.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16052100.0,301.35,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.5,0.0,0.0,0.0,290.64,294.15,303.44,292.81,305.98,303.73,291.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.88,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16052400.0,301.34,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,290.66,294.15,303.15,292.8,305.86,303.43,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16052700.0,301.33,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,290.67,294.15,302.85,292.8,305.73,303.15,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.36,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16053000.0,301.33,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,290.69,294.15,302.53,292.8,305.6,302.91,291.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.94,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16053300.0,301.32,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,290.71,294.15,302.19,292.8,305.45,302.69,291.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.61,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16053600.0,301.31,303.15,285.15,0.0,0.0,290.58,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,290.58,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,290.58,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,290.58,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,290.58,0.0,0.0,0.0,290.72,294.15,301.84,292.8,305.3,302.34,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.52,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16053900.0,301.3,303.15,285.15,0.0,0.0,290.6,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,290.6,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,290.6,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,290.6,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,290.6,0.0,0.0,0.0,290.74,294.15,301.47,292.8,305.14,302.01,291.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16054200.0,301.29,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,290.76,294.15,301.1,292.78,304.98,301.74,291.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16054500.0,301.28,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,290.77,294.15,300.74,292.76,304.8,301.39,291.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.56,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16054800.0,301.27,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,290.79,294.15,300.38,292.73,304.62,301.15,291.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16055100.0,301.26,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,290.81,294.15,300.04,292.69,304.43,300.82,291.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16055400.0,301.26,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,290.82,294.15,299.72,292.64,304.23,300.56,291.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.71,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16055700.0,301.25,303.15,285.15,0.0,0.0,290.69,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,290.69,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,290.69,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,290.69,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.69,0.0,0.0,0.0,290.84,294.15,299.42,292.59,304.03,300.37,291.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.46,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16056000.0,301.24,303.15,285.15,0.0,0.0,290.71,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,290.71,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,290.71,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,290.71,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.71,0.0,0.0,0.0,290.85,294.15,299.15,292.52,303.83,300.15,291.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.27,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16056300.0,301.24,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,290.87,294.15,298.95,292.46,303.63,299.93,291.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16056600.0,301.23,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,290.88,294.15,298.85,292.43,303.43,299.72,291.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16056900.0,301.22,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,290.9,294.15,298.81,292.42,303.23,299.54,291.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.98,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16057200.0,301.22,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,290.92,294.15,298.84,292.42,303.04,299.4,291.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.99,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16057500.0,301.21,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,290.93,294.15,298.91,292.44,302.87,299.3,291.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16057800.0,301.2,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.95,294.15,299.01,292.46,302.7,299.23,291.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16058100.0,301.2,303.15,285.15,0.0,0.0,290.82,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.82,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,290.82,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,290.82,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.82,0.0,0.0,0.0,290.96,294.15,299.11,292.49,302.55,299.2,291.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.15,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16058400.0,301.19,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,290.98,294.15,299.2,292.51,302.4,299.19,291.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16058700.0,301.19,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,290.99,294.15,299.27,292.53,302.27,299.2,291.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16059000.0,301.19,303.15,285.15,0.0,0.0,290.86,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,290.86,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,290.86,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,290.86,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.86,0.0,0.0,0.0,291.01,294.15,299.29,292.54,302.14,299.22,291.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.27,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16059300.0,301.18,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,291.02,294.15,299.26,292.54,302.02,299.23,291.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16059600.0,301.18,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,291.04,294.15,299.15,292.52,301.9,299.23,291.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.18,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16059900.0,301.17,303.15,285.15,0.0,0.0,290.91,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,290.91,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,290.91,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,290.91,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.91,0.0,0.0,0.0,291.05,294.15,298.96,292.48,301.78,299.19,291.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.05,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16060200.0,301.17,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,291.07,294.15,298.73,292.42,301.66,299.13,291.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.88,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16060500.0,301.16,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,291.08,294.15,298.45,292.33,301.52,299.04,291.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16060800.0,301.16,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,291.1,294.15,298.14,292.24,301.39,298.95,291.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.44,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16061100.0,301.15,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,291.11,294.15,297.81,292.13,301.24,298.87,291.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.2,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16061400.0,301.14,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,291.12,294.15,297.48,292.02,301.1,298.8,291.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.71,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16061700.0,301.13,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,291.14,294.15,297.16,291.91,301.01,298.75,291.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.81,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16062000.0,301.13,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.16,294.15,296.87,291.81,300.97,298.74,291.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.86,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16062300.0,301.12,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,296.6,291.72,300.96,298.74,291.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16062600.0,301.11,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,296.39,291.65,300.96,298.74,291.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16062900.0,301.1,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,296.23,291.61,300.96,298.74,291.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16063200.0,301.1,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,296.15,291.6,300.96,298.74,291.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16063500.0,301.09,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,296.11,291.61,300.96,298.74,291.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16063800.0,301.08,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,296.07,291.62,300.96,298.74,291.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16064100.0,301.08,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,296.02,291.61,300.96,298.74,291.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
