time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16089300.0,300.7,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,292.29,291.56,300.96,298.74,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16089600.0,300.71,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.16,294.15,292.47,291.7,300.96,298.74,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16089900.0,300.71,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.17,294.15,292.71,291.88,300.95,298.74,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16090200.0,300.72,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.17,294.15,292.99,292.09,300.94,298.73,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16090500.0,300.73,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,291.18,294.15,293.3,292.32,300.91,298.7,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16090800.0,300.74,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,291.19,294.15,293.62,292.56,300.84,298.64,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16091100.0,300.75,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,291.2,294.15,293.95,292.8,300.72,298.53,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.72,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16091400.0,300.77,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,291.21,294.15,294.27,293.03,300.54,298.38,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.19,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16091700.0,300.79,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,291.23,294.15,294.58,293.24,300.31,298.22,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.72,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16092000.0,300.81,303.15,285.15,0.0,0.0,291.11,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.11,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,291.11,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,291.24,294.15,294.85,293.42,300.08,298.04,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16092300.0,300.83,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,291.26,294.15,295.11,293.59,299.86,297.86,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16092600.0,300.86,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,291.27,294.15,295.39,293.75,299.67,297.66,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.41,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16092900.0,300.88,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,291.28,294.15,295.67,293.92,299.5,297.49,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.61,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16093200.0,300.9,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,291.29,294.15,295.96,294.08,299.34,297.33,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.81,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16093500.0,300.93,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,291.31,294.15,296.25,294.25,299.2,297.2,291.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.01,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16093800.0,300.95,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,291.32,294.15,296.54,294.4,299.09,297.11,291.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16094100.0,300.98,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,291.33,294.15,296.83,294.56,298.99,297.06,291.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.41,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16094400.0,301.01,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,291.34,294.15,297.11,294.71,298.9,297.05,291.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.61,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16094700.0,301.03,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,291.35,294.15,297.39,294.85,298.83,297.08,291.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.8,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16095000.0,301.06,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,291.36,294.15,297.66,294.99,298.78,297.15,291.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.99,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16095300.0,301.08,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,291.38,294.15,297.91,295.13,298.74,297.25,291.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.17,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16095600.0,301.11,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,291.39,294.15,298.15,295.25,298.71,297.38,291.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.34,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16095900.0,301.13,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,291.4,294.15,298.35,295.37,298.69,297.53,291.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.49,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16096200.0,301.15,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,291.41,294.15,298.49,295.49,298.68,297.71,291.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.6,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16096500.0,301.17,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.42,294.15,298.58,295.6,298.67,297.9,291.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.69,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16096800.0,301.19,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,291.43,294.15,298.64,295.71,298.67,298.13,291.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.78,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16097100.0,301.21,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,291.44,294.15,298.68,295.81,298.67,298.35,291.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,4.87,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16097400.0,301.22,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,291.45,294.15,298.7,295.91,298.67,298.52,291.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,4.92,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16097700.0,301.24,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,291.46,294.15,298.71,296.0,298.67,298.61,291.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,4.91,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16098000.0,301.27,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,291.47,294.15,298.74,296.08,298.67,298.66,291.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.89,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16098300.0,301.3,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.36,0.0,0.0,0.0,291.48,294.15,298.79,296.15,298.68,298.7,291.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.9,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16098600.0,301.34,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,291.49,294.15,298.86,296.22,298.68,298.76,291.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,4.98,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16098900.0,301.37,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.5,294.15,298.98,296.28,298.69,298.85,291.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.14,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16099200.0,301.4,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.51,294.15,299.15,296.33,298.71,299.0,291.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,5.36,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16099500.0,301.43,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.52,294.15,299.36,296.37,298.74,299.2,291.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,5.56,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16099800.0,301.47,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,291.53,294.15,299.6,296.41,298.77,299.41,291.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,5.68,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16100100.0,301.5,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,291.54,294.15,299.86,296.45,298.81,299.62,291.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.75,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16100400.0,301.54,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.43,0.0,0.0,0.0,291.55,294.15,300.13,296.48,298.87,299.81,291.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.82,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16100700.0,301.57,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,291.56,294.15,300.42,296.51,298.93,300.0,291.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.98,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16101000.0,301.61,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,291.57,294.15,300.7,296.53,299.0,300.23,291.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.19,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16101300.0,301.64,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,291.58,294.15,300.98,296.53,299.08,300.52,291.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.42,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16101600.0,301.68,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,291.59,294.15,301.25,296.53,299.17,300.79,291.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.59,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16101900.0,301.72,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,291.6,294.15,301.51,296.52,299.26,301.0,292.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.69,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16102200.0,301.76,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,291.61,294.15,301.75,296.5,299.37,301.17,292.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.79,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16102500.0,301.79,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,291.62,294.15,301.97,296.47,299.47,301.31,292.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.9,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16102800.0,301.83,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,291.63,294.15,302.15,296.43,299.58,301.45,292.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16103100.0,301.86,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,291.63,294.15,302.32,296.39,299.69,301.61,292.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.15,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16103400.0,301.88,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,291.64,294.15,302.48,296.34,299.81,301.82,292.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.31,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16103700.0,301.91,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,291.65,294.15,302.65,296.29,299.93,302.08,292.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.49,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16104000.0,301.94,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,291.66,294.15,302.82,296.24,300.05,302.32,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.6,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16104300.0,301.96,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,291.67,294.15,302.98,296.19,300.17,302.51,292.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16104600.0,301.98,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,291.68,294.15,303.15,296.14,300.3,302.72,292.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.85,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16104900.0,302.0,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,291.69,294.15,303.32,296.08,300.43,303.0,292.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.18,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16105200.0,302.02,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,291.7,294.15,303.48,296.02,300.56,303.25,292.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.29,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16105500.0,302.03,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,291.7,294.15,303.65,295.96,300.69,303.41,292.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.23,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16105800.0,302.05,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,291.71,294.15,303.82,295.9,300.83,303.55,292.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.34,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16106100.0,302.07,303.15,285.15,0.0,0.0,291.62,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,291.62,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,291.62,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,291.62,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,291.62,0.0,0.0,0.0,291.72,294.15,303.98,295.84,300.96,303.73,292.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.55,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16106400.0,302.08,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,291.73,294.15,304.15,295.78,301.1,303.93,292.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16106700.0,302.1,303.15,285.15,0.0,0.0,291.64,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,291.64,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,291.64,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,291.64,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,291.64,0.0,0.0,0.0,291.74,294.15,304.32,295.72,301.24,304.11,292.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16107000.0,302.12,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,291.64,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.64,0.0,0.0,0.0,291.75,294.15,304.49,295.67,301.38,304.28,292.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.93,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16107300.0,302.13,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,291.76,294.15,304.67,295.61,301.52,304.46,292.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16107600.0,302.15,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,291.76,294.15,304.85,295.56,301.67,304.63,292.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16107900.0,302.16,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,291.77,294.15,305.03,295.5,301.81,304.79,292.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16108200.0,302.18,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,291.78,294.15,305.21,295.45,301.96,304.96,292.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.3,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16108500.0,302.19,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,291.79,294.15,305.39,295.39,302.1,305.12,292.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.39,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16108800.0,302.21,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,291.8,294.15,305.56,295.33,302.25,305.28,292.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.47,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16109100.0,302.22,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,291.81,294.15,305.72,295.27,302.4,305.43,292.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.55,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16109400.0,302.23,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,291.82,294.15,305.87,295.21,302.54,305.58,292.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.63,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16109700.0,302.24,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,291.83,294.15,306.02,295.15,302.69,305.73,292.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16110000.0,302.25,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,291.83,294.15,306.15,295.09,302.84,305.88,292.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16110300.0,302.25,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.84,294.15,306.27,295.03,302.99,306.03,292.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.95,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16110600.0,302.25,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,291.76,0.0,0.0,0.0,291.85,294.15,306.37,294.97,303.13,306.17,292.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16110900.0,302.25,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.86,294.15,306.47,294.92,303.28,306.31,292.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16111200.0,302.25,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.87,294.15,306.56,294.88,303.42,306.43,292.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.33,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16111500.0,302.25,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,291.78,0.0,0.0,0.0,291.88,294.15,306.64,294.85,303.56,306.53,292.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.34,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16111800.0,302.24,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,291.89,294.15,306.71,294.83,303.7,306.61,292.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.29,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16112100.0,302.24,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,291.9,294.15,306.78,294.81,303.83,306.67,292.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16112400.0,302.24,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,291.91,294.15,306.85,294.81,303.96,306.73,292.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16112700.0,302.24,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,291.92,294.15,306.92,294.82,304.09,306.79,292.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.21,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16113000.0,302.25,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,291.93,294.15,306.99,294.84,304.21,306.85,292.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16113300.0,302.25,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,291.94,294.15,307.07,294.88,304.33,306.9,292.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16113600.0,302.25,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,291.95,294.15,307.15,294.92,304.45,306.97,292.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.29,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16113900.0,302.26,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,291.96,294.15,307.23,294.98,304.57,307.04,292.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.34,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
