time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16114200.0,302.26,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,291.97,294.15,307.32,295.03,304.69,307.12,292.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.42,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16114500.0,302.28,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,291.98,294.15,307.4,295.1,304.8,307.21,292.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.53,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16114800.0,302.29,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,291.99,294.15,307.48,295.16,304.92,307.31,292.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16115100.0,302.3,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,291.9,0.0,0.0,0.0,292.0,294.15,307.57,295.23,305.03,307.42,292.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.84,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16115400.0,302.32,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,292.01,294.15,307.65,295.3,305.15,307.54,292.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16115700.0,302.34,303.15,285.15,0.0,0.0,291.92,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,291.92,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,291.92,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,291.92,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,291.92,0.0,0.0,0.0,292.02,294.15,307.73,295.37,305.26,307.65,292.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.28,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16116000.0,302.35,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,292.03,294.15,307.82,295.43,305.38,307.75,292.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.54,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16116300.0,302.37,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,292.04,294.15,307.9,295.5,305.5,307.85,292.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.81,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16116600.0,302.39,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,292.05,294.15,307.98,295.56,305.61,307.94,292.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.09,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16116900.0,302.4,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,292.06,294.15,308.07,295.61,305.73,308.03,292.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.36,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16117200.0,302.42,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,292.08,294.15,308.15,295.66,305.85,308.12,292.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.59,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16117500.0,302.43,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,292.09,294.15,308.24,295.7,305.97,308.2,292.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.76,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16117800.0,302.44,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,292.1,294.15,308.33,295.75,306.08,308.29,292.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.88,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16118100.0,302.45,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,292.11,294.15,308.42,295.8,306.2,308.39,292.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.86,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16118400.0,302.46,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,292.13,294.15,308.52,295.84,306.31,308.48,292.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16118700.0,302.47,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,292.14,294.15,308.62,295.88,306.42,308.57,292.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.39,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16119000.0,302.48,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,292.15,294.15,308.71,295.93,306.52,308.65,292.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16119300.0,302.48,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,292.16,294.15,308.8,295.97,306.62,308.73,292.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.92,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16119600.0,302.49,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,292.18,294.15,308.89,296.01,306.72,308.81,292.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.78,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16119900.0,302.49,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,292.19,294.15,308.97,296.05,306.82,308.88,292.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.69,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16120200.0,302.5,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,292.2,294.15,309.04,296.08,306.92,308.95,292.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16120500.0,302.51,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,292.21,294.15,309.1,296.12,307.01,309.01,292.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.64,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16120800.0,302.52,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,292.22,294.15,309.15,296.15,307.11,309.06,292.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16121100.0,302.53,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,292.24,294.15,309.18,296.17,307.2,309.12,292.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.7,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16121400.0,302.54,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,292.25,294.15,309.21,296.19,307.28,309.16,292.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16121700.0,302.56,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,292.26,294.15,309.22,296.2,307.37,309.19,292.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.85,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16122000.0,302.57,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,292.27,294.15,309.22,296.2,307.45,309.21,292.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.93,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16122300.0,302.58,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,292.18,0.0,0.0,0.0,292.29,294.15,309.22,296.2,307.53,309.22,292.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16122600.0,302.59,303.15,285.15,0.0,0.0,292.2,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,292.2,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,292.2,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,292.2,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,292.2,0.0,0.0,0.0,292.3,294.15,309.21,296.19,307.61,309.22,292.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.95,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16122900.0,302.6,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,292.31,294.15,309.2,296.19,307.68,309.21,293.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.82,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16123200.0,302.61,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,292.22,0.0,0.0,0.0,292.33,294.15,309.19,296.18,307.75,309.2,293.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.67,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16123500.0,302.61,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,302.14,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,292.34,294.15,309.17,296.17,307.81,309.19,293.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.53,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16123800.0,302.61,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,292.35,294.15,309.16,296.16,307.87,309.18,293.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.44,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16124100.0,302.62,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,292.37,294.15,309.15,296.15,307.92,309.17,293.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.41,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16124400.0,302.61,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,292.38,294.15,309.15,296.15,307.98,309.16,293.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.42,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16124700.0,302.61,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,292.39,294.15,309.15,296.15,308.03,309.16,293.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.48,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16125000.0,302.62,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,292.41,294.15,309.15,296.15,308.08,309.15,293.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.56,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16125300.0,302.62,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,292.42,294.15,309.15,296.15,308.12,309.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16125600.0,302.62,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,292.43,294.15,309.15,296.15,308.17,309.15,293.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.75,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16125900.0,302.63,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,292.45,294.15,309.15,296.15,308.21,309.15,293.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16126200.0,302.63,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,292.46,294.15,309.15,296.15,308.26,309.15,293.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.61,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16126500.0,302.63,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,292.48,294.15,309.15,296.15,308.3,309.15,293.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.5,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16126800.0,302.64,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,292.49,294.15,309.15,296.15,308.33,309.15,293.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.4,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16127100.0,302.64,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,292.51,294.15,309.15,296.15,308.37,309.15,293.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.32,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16127400.0,302.64,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,292.52,294.15,309.15,296.15,308.4,309.15,293.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.27,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16127700.0,302.65,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,292.53,294.15,309.15,296.15,308.43,309.15,293.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.25,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16128000.0,302.65,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,292.55,294.15,309.15,296.15,308.47,309.15,293.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.26,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16128300.0,302.66,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,292.56,294.15,309.15,296.15,308.5,309.15,293.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.3,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16128600.0,302.66,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,292.58,294.15,309.15,296.15,308.52,309.15,293.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.36,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16128900.0,302.67,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,292.59,294.15,309.15,296.15,308.55,309.15,293.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.47,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16129200.0,302.67,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,292.61,294.15,309.15,296.15,308.58,309.15,293.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.59,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16129500.0,302.68,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,292.62,294.15,309.15,296.15,308.6,309.15,293.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.73,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16129800.0,302.68,303.15,285.15,0.0,0.0,292.52,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,292.52,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,292.52,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,292.52,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,292.52,0.0,0.0,0.0,292.64,294.15,309.15,296.15,308.63,309.15,293.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.87,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16130100.0,302.69,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,302.96,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,292.65,294.15,309.15,296.15,308.65,309.15,293.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.98,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16130400.0,302.7,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,302.71,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,292.67,294.15,309.15,296.15,308.68,309.15,293.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16130700.0,302.7,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,292.69,294.15,309.15,296.15,308.7,309.15,293.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16131000.0,302.7,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,292.7,294.15,309.15,296.15,308.72,309.15,293.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.97,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16131300.0,302.71,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,292.72,294.15,309.15,296.15,308.74,309.15,293.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.89,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16131600.0,302.71,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,292.73,294.15,309.15,296.15,308.76,309.15,293.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.78,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16131900.0,302.71,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,292.75,294.15,309.14,296.14,308.78,309.15,293.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.66,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16132200.0,302.71,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,292.77,294.15,309.11,296.12,308.79,309.13,293.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.54,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16132500.0,302.71,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,303.01,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,292.78,294.15,309.06,296.1,308.8,309.1,293.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.42,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16132800.0,302.71,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,292.8,294.15,308.99,296.06,308.81,309.05,293.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.32,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16133100.0,302.71,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,303.0,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,292.81,294.15,308.91,296.01,308.82,308.98,293.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16133400.0,302.71,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,302.99,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,292.83,294.15,308.82,295.97,308.82,308.91,293.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.15,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16133700.0,302.71,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,302.98,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,292.85,294.15,308.72,295.91,308.82,308.82,293.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.09,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16134000.0,302.71,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,302.97,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,292.86,294.15,308.61,295.86,308.81,308.71,293.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16134300.0,302.7,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,302.95,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,292.88,294.15,308.49,295.81,308.8,308.59,293.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.16,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16134600.0,302.7,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,302.94,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,292.89,294.15,308.38,295.75,308.78,308.46,293.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.3,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16134900.0,302.7,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,302.92,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,292.91,294.15,308.26,295.7,308.76,308.33,293.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.45,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16135200.0,302.69,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,302.91,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,292.93,294.15,308.15,295.66,308.73,308.2,293.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.53,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16135500.0,302.69,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,302.77,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,302.9,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,292.95,294.15,308.03,295.63,308.7,308.09,293.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.49,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16135800.0,302.68,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,302.89,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,292.96,294.15,307.91,295.6,308.67,307.97,293.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.33,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16136100.0,302.68,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,302.88,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,292.98,294.15,307.77,295.6,308.63,307.84,293.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.1,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16136400.0,302.67,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,302.87,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,293.0,294.15,307.63,295.6,308.58,307.71,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.83,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16136700.0,302.66,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,302.86,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,293.02,294.15,307.48,295.61,308.53,307.57,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.53,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16137000.0,302.65,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,302.85,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,293.03,294.15,307.32,295.62,308.48,307.42,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.24,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16137300.0,302.64,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,302.84,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,293.05,294.15,307.15,295.64,308.42,307.28,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,9.95,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16137600.0,302.63,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,302.83,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,293.07,294.15,306.96,295.66,308.36,307.12,293.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.68,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16137900.0,302.62,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,302.81,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,293.08,294.15,306.77,295.69,308.29,306.97,293.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.44,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16138200.0,302.62,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,302.8,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,293.1,294.15,306.58,295.71,308.22,306.8,293.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.22,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16138500.0,302.61,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,302.79,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,293.11,294.15,306.37,295.73,308.14,306.62,293.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16138800.0,302.6,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,302.78,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,293.13,294.15,306.15,295.75,308.06,306.43,293.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.84,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
