time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16139100.0,302.59,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,302.76,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,293.15,294.15,305.9,295.74,307.97,306.23,293.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16139400.0,302.58,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,302.75,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,293.16,294.15,305.59,295.7,307.87,305.99,293.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,8.42,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16139700.0,302.57,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,302.74,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,293.18,294.15,305.24,295.63,307.77,305.75,293.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16140000.0,302.56,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,302.73,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,293.19,294.15,304.87,295.54,307.65,305.57,293.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.65,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16140300.0,302.55,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,302.72,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,293.21,294.15,304.47,295.43,307.52,305.44,293.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.3,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16140600.0,302.54,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,302.7,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,293.22,294.15,304.07,295.32,307.39,305.3,294.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16140900.0,302.53,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,302.69,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,293.24,294.15,303.67,295.2,307.24,305.2,294.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.42,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16141200.0,302.52,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,302.68,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.25,294.15,303.29,295.09,307.17,305.16,294.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.12,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16141500.0,302.52,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.67,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,302.93,294.99,307.15,305.15,294.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.85,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16141800.0,302.51,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.66,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,302.62,294.91,307.14,305.15,294.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16142100.0,302.5,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,302.35,294.87,307.14,305.15,294.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16142400.0,302.5,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.65,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,302.15,294.87,307.14,305.15,294.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16142700.0,302.49,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.64,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.19,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,301.98,294.88,307.14,305.15,294.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16143000.0,302.48,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.63,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,301.82,294.89,307.14,305.15,294.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16143300.0,302.48,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,301.65,294.88,307.14,305.15,294.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16143600.0,302.47,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.62,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,301.48,294.87,307.14,305.15,294.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16143900.0,302.46,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.61,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,301.32,294.85,307.14,305.15,294.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16144200.0,302.46,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.6,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,301.15,294.83,307.14,305.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16144500.0,302.45,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,300.98,294.8,307.14,305.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16144800.0,302.44,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.59,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,300.82,294.77,307.14,305.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16145100.0,302.44,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.58,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.14,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,300.65,294.75,307.14,305.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16145400.0,302.43,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.57,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,300.48,294.72,307.14,305.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16145700.0,302.42,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.56,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,300.32,294.7,307.14,305.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16146000.0,302.42,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,300.15,294.68,307.14,305.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16146300.0,302.41,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.55,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,299.98,294.68,307.14,305.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16146600.0,302.4,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.54,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,299.82,294.71,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16146900.0,302.4,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.53,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,299.65,294.77,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16147200.0,302.39,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,299.48,294.85,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16147500.0,302.39,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.52,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,299.32,294.93,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16147800.0,302.38,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.51,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,299.15,295.02,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16148100.0,302.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,298.98,295.1,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16148400.0,302.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.5,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,298.82,295.18,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16148700.0,302.36,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.49,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,298.65,295.24,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16149000.0,302.36,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,298.48,295.27,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16149300.0,302.35,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.48,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,298.32,295.28,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16149600.0,302.34,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.47,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,298.15,295.25,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16149900.0,302.34,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,298.05,295.2,307.14,305.15,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16150200.0,302.33,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,298.08,295.15,307.14,305.14,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16150500.0,302.33,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,302.45,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,293.27,294.15,298.2,295.09,307.03,305.03,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.42,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16150800.0,302.32,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.28,294.15,298.4,295.03,306.7,304.7,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.87,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16151100.0,302.31,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.3,294.15,298.66,294.96,306.36,303.86,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.13,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16151400.0,302.3,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,293.31,294.15,298.95,294.89,306.03,302.11,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.41,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16151700.0,302.29,303.15,285.15,0.0,0.0,293.19,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,293.19,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,293.19,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.19,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.19,0.0,0.0,0.0,293.33,294.15,299.25,294.81,305.73,300.6,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.68,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16152000.0,302.29,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,293.34,294.15,299.54,294.74,305.45,300.02,294.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.86,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16152300.0,302.3,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,293.36,294.15,299.8,294.68,305.2,299.87,294.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,4.06,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16152600.0,302.31,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,293.37,294.15,300.0,294.64,304.96,299.92,294.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,4.45,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16152900.0,302.3,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.25,0.0,0.0,0.0,293.39,294.15,300.13,294.64,304.72,300.07,294.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,4.77,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16153200.0,302.3,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,293.41,294.15,300.15,294.68,304.5,300.14,294.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,4.89,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16153500.0,302.3,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,293.43,294.15,300.1,294.74,304.28,300.12,294.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,4.82,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16153800.0,302.3,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,293.44,294.15,300.03,294.82,304.08,300.07,294.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,4.6,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16154100.0,302.3,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,293.46,294.15,299.94,294.9,303.89,300.01,294.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,4.27,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16154400.0,302.28,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,293.48,294.15,299.83,294.98,303.72,299.95,294.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.08,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16154700.0,302.27,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,293.49,294.15,299.72,295.06,303.54,299.86,294.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,4.04,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16155000.0,302.27,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,293.51,294.15,299.6,295.14,303.37,299.75,294.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.93,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16155300.0,302.27,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,302.29,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,293.52,294.15,299.49,295.22,303.21,299.68,294.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.75,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16155600.0,302.28,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,293.53,294.15,299.38,295.3,303.05,299.65,294.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.61,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16155900.0,302.27,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,293.55,294.15,299.29,295.38,302.91,299.63,294.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.6,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16156200.0,302.27,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.38,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.21,295.46,302.86,299.63,294.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.78,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16156500.0,302.27,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.17,295.54,302.86,299.63,294.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16156800.0,302.26,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.61,302.86,299.63,294.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16157100.0,302.26,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.68,302.86,299.63,294.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16157400.0,302.26,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.76,302.86,299.63,294.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16157700.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.83,302.86,299.63,294.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16158000.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.9,302.86,299.63,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16158300.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.96,302.86,299.63,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16158600.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.35,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.03,302.86,299.63,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16158900.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.09,302.86,299.63,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16159200.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.15,302.86,299.63,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16159500.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.2,302.86,299.63,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16159800.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.25,302.86,299.63,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160100.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.29,302.86,299.63,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160400.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.33,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160700.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.35,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161000.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.37,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161300.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.36,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161600.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.36,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161900.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.34,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162200.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.32,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162500.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.3,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162800.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.29,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163100.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.28,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163400.0,302.21,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.31,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.28,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163700.0,302.21,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.3,302.86,299.63,294.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
