time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16188300.0,297.83,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,285.96,1.0,1.0,2.66,285.96,284.95,302.65,298.53,299.24,298.24,285.96,1.0,1.0,0.16,0.16,1.0,1.0,5.69,0.72,4.97,-0.56,1.0,1.0,0.0,295.86,410.0,113506.76,0.0,13485.46,1.0,278.34,284.0,301.53,307.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20020.13,0.0,2344.63,2274.52,0.0,2940.38,0.98,1.0,0.0,3.0,1.0,0.0
16188600.0,297.8,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,285.92,1.0,1.0,2.66,285.92,284.95,302.82,298.57,299.26,298.22,285.92,1.0,1.0,0.15,0.15,1.0,1.0,5.69,0.67,5.02,-0.61,1.0,1.0,0.0,295.85,410.0,113119.3,0.0,13484.99,1.0,278.32,283.96,301.56,307.78,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19976.57,0.0,2344.63,2274.52,0.0,2921.45,0.98,1.0,0.0,3.0,1.0,0.0
16188900.0,297.78,297.15,293.15,0.0,0.0,285.89,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,285.89,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,285.89,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,285.89,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,285.89,1.0,1.0,2.66,285.89,284.95,302.98,298.61,299.28,298.19,285.89,1.0,1.0,0.15,0.15,1.0,1.0,5.69,0.63,5.06,-0.65,1.0,1.0,0.0,295.83,410.0,112804.92,0.0,13484.57,1.0,278.31,283.93,301.6,307.8,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19951.39,0.0,2344.63,2274.52,0.0,2903.06,0.98,1.0,0.0,3.0,1.0,0.0
16189200.0,297.75,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,285.87,1.0,1.0,2.66,285.87,284.95,303.15,298.65,299.3,298.17,285.87,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.59,5.1,-0.69,1.0,1.0,0.0,295.82,410.0,112551.83,0.0,13484.19,1.0,278.3,283.91,301.65,307.83,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19930.12,0.0,2344.63,2274.52,0.0,2884.83,0.98,1.0,0.0,3.0,1.0,0.0
16189500.0,297.73,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,285.87,1.0,1.0,2.66,285.87,284.95,303.3,298.7,299.31,298.15,285.87,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.55,5.14,-0.72,1.0,1.0,0.0,295.81,410.0,112343.08,0.0,13483.85,1.0,278.3,283.9,301.7,307.87,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19906.93,0.0,2344.63,2274.52,0.0,2862.68,0.98,1.0,0.0,3.0,1.0,0.0
16189800.0,297.71,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,285.87,1.0,1.0,2.66,285.87,284.95,303.42,298.77,299.33,298.13,285.87,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.52,5.17,-0.75,1.0,1.0,0.0,295.8,410.0,112160.17,0.0,13483.55,1.0,278.32,283.91,301.77,307.92,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19886.01,0.0,2344.63,2274.52,0.0,2835.48,0.98,1.0,0.0,3.0,1.0,0.0
16190100.0,297.69,297.15,293.15,0.0,0.0,285.89,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,285.89,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,285.89,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,285.89,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,285.89,1.0,1.0,2.66,285.89,284.95,303.52,298.86,299.33,298.11,285.89,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.5,5.19,-0.78,1.0,1.0,0.0,295.79,410.0,112002.23,0.0,13483.28,1.0,278.34,283.93,301.85,307.99,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19880.92,0.0,2344.63,2274.52,0.0,2804.98,0.98,1.0,0.0,3.0,1.0,0.0
16190400.0,297.67,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,285.92,1.0,1.0,2.66,285.92,284.95,303.59,298.95,299.34,298.1,285.92,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.48,5.21,-0.8,1.0,1.0,0.0,295.78,410.0,111869.23,0.0,13483.08,1.0,278.38,283.95,301.94,308.08,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19881.99,0.0,2344.63,2274.52,0.0,2772.37,0.98,1.0,0.0,3.0,1.0,0.0
16190700.0,297.66,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,285.95,1.0,1.0,2.66,285.95,284.95,303.66,299.05,299.34,298.08,285.95,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.46,5.23,-0.82,1.0,1.0,0.0,295.78,410.0,111759.7,0.0,13482.85,1.0,278.42,283.99,302.04,308.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19888.29,0.0,2344.63,2274.52,0.0,2738.93,0.98,1.0,0.0,3.0,1.0,0.0
16191000.0,297.65,297.15,293.15,0.0,0.0,285.99,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,285.99,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,285.99,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,285.99,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,285.99,1.0,1.0,2.66,285.99,284.95,303.71,299.14,299.34,298.07,285.99,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.44,5.24,-0.83,1.0,1.0,0.0,295.78,410.0,111673.05,0.0,13482.73,1.0,278.47,284.03,302.14,308.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19898.88,0.0,2344.63,2274.52,0.0,2705.88,0.98,1.0,0.0,3.0,1.0,0.0
16191300.0,297.64,297.15,293.15,0.0,0.0,286.03,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,286.03,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,286.03,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,286.03,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,286.03,1.0,1.0,2.66,286.03,284.95,303.76,299.24,299.35,298.06,286.03,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.42,5.27,-0.85,1.0,1.0,0.0,295.77,410.0,111606.36,0.0,13482.51,1.0,278.52,284.08,302.24,308.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19912.61,0.0,2344.63,2274.52,0.0,2674.44,0.98,1.0,0.0,3.0,1.0,0.0
16191600.0,297.63,297.15,293.15,0.0,0.0,286.08,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,286.08,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,286.08,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,286.08,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,286.08,1.0,1.0,2.66,286.08,284.95,303.82,299.33,299.35,298.05,286.08,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.42,5.26,-0.85,1.0,1.0,0.0,295.77,410.0,111559.77,0.0,13482.5,1.0,278.57,284.13,302.33,308.45,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19928.53,0.0,2344.63,2274.52,0.0,2645.75,0.98,1.0,0.0,3.0,1.0,0.0
16191900.0,297.62,297.15,293.15,0.0,0.0,286.12,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,286.12,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,286.12,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,286.12,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,286.12,1.0,1.0,2.66,286.12,284.95,303.88,299.41,299.36,298.04,286.12,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.39,5.29,-0.88,1.0,1.0,0.0,295.76,410.0,111528.35,0.0,13482.21,1.0,278.61,284.17,302.41,308.53,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19945.31,0.0,2344.63,2274.52,0.0,2620.94,0.98,1.0,0.0,3.0,1.0,0.0
16192200.0,297.61,297.15,293.15,0.0,0.0,286.16,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,286.16,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,286.16,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,286.16,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,286.16,1.0,1.0,2.66,286.16,284.95,303.95,299.48,299.37,298.03,286.16,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.42,5.27,-0.86,1.0,1.0,0.0,295.78,410.0,111513.3,0.0,13482.36,1.0,278.65,284.21,302.48,308.61,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19962.01,0.0,2344.63,2274.52,0.0,2601.13,0.98,1.0,0.0,3.0,1.0,0.0
16192500.0,297.6,297.15,293.15,0.0,0.0,286.19,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,286.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,286.19,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,286.19,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,286.19,1.0,1.0,2.66,286.19,284.95,304.04,299.53,299.38,298.02,286.19,1.0,1.0,0.12,0.12,1.0,1.0,5.69,0.36,5.32,-0.91,1.0,1.0,0.0,295.75,410.0,111506.89,0.0,13481.89,1.0,278.68,284.24,302.53,308.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19976.97,0.0,2344.63,2274.52,0.0,2587.44,0.98,1.0,0.0,3.0,1.0,0.0
16192800.0,297.59,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,286.21,1.0,1.0,2.66,286.21,284.95,304.15,299.56,299.4,298.01,286.21,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.43,5.26,-0.85,1.0,1.0,0.0,295.8,410.0,111514.49,0.0,13482.39,1.0,278.71,284.26,302.56,308.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19989.48,0.0,2344.63,2274.52,0.0,2581.2,0.98,1.0,0.0,3.0,1.0,0.0
16193100.0,297.58,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,286.23,1.0,1.0,2.66,286.23,284.95,304.28,299.58,299.42,298.0,286.23,1.0,1.0,0.12,0.12,1.0,1.0,5.69,0.32,5.37,-0.96,1.0,1.0,0.0,295.72,410.0,111533.37,0.0,13481.46,1.0,278.72,284.28,302.58,308.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19996.89,0.0,2344.63,2274.52,0.0,2573.96,0.98,1.0,0.0,3.0,1.0,0.0
16193400.0,297.57,297.15,293.15,0.0,0.0,286.25,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,286.25,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,286.25,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,286.25,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,286.25,1.0,1.0,2.66,286.25,284.95,304.43,299.62,299.44,297.99,286.25,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.47,5.22,-0.81,1.0,1.0,0.0,295.83,410.0,111590.3,0.0,13482.72,1.0,278.73,284.3,302.6,308.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20009.34,0.0,2344.63,2274.52,0.0,2590.08,0.98,1.0,0.0,3.0,1.0,0.0
16193700.0,297.55,297.15,293.15,0.0,0.0,286.26,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,286.26,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,286.26,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,286.26,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,286.26,1.0,1.0,2.66,286.26,284.95,304.59,299.66,299.47,297.98,286.26,1.0,1.0,0.11,0.11,1.0,1.0,5.69,0.24,5.44,-1.03,1.0,1.0,0.0,295.66,410.0,111678.7,0.0,13480.75,1.0,278.75,284.31,302.6,308.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20022.16,0.0,2344.63,2274.52,0.0,2622.36,0.98,1.0,0.0,3.0,1.0,0.0
16194000.0,297.54,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,286.28,1.0,1.0,2.66,286.28,284.95,304.76,299.72,299.5,297.97,286.28,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.55,5.14,-0.72,1.0,1.0,0.0,295.89,410.0,111803.95,0.0,13483.46,1.0,278.76,284.33,302.6,308.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20038.24,0.0,2344.63,2274.52,0.0,2661.35,0.98,1.0,0.0,3.0,1.0,0.0
16194300.0,297.53,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,286.3,1.0,1.0,2.66,286.3,284.95,304.94,299.77,299.54,297.96,286.3,1.0,1.0,0.1,0.1,1.0,1.0,5.69,0.13,5.55,-1.14,1.0,1.0,0.0,295.56,410.0,111905.94,0.0,13479.79,1.0,278.77,284.35,302.6,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20052.99,0.0,2344.63,2274.52,0.0,2705.3,0.98,1.0,0.0,3.0,1.0,0.0
16194600.0,297.53,297.15,293.15,0.0,0.0,286.33,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,286.33,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,286.33,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,286.33,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,286.33,1.0,1.0,2.66,286.33,284.95,305.12,299.83,299.57,297.95,286.33,1.0,1.0,0.15,0.15,1.0,1.0,5.69,0.67,5.02,-0.61,1.0,1.0,0.0,295.96,410.0,112055.77,0.0,13484.48,1.0,278.78,284.37,302.6,308.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20071.96,0.0,2344.63,2274.52,0.0,2752.77,0.98,1.0,0.0,3.0,1.0,0.0
16194900.0,297.52,297.15,293.15,0.0,0.0,286.35,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,286.35,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,286.35,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,286.35,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,286.35,1.0,1.0,2.66,286.35,284.95,305.3,299.9,299.6,297.94,286.35,1.0,1.0,0.08,0.08,1.0,1.0,5.69,0.05,5.63,-1.22,1.0,1.0,0.0,295.48,410.0,112157.66,0.0,13479.11,1.0,278.8,284.38,302.6,308.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20087.16,0.0,2344.63,2274.52,0.0,2801.9,0.98,1.0,0.0,3.0,1.0,0.0
16195200.0,297.51,297.15,293.15,0.0,0.0,286.37,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,286.37,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,286.37,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,286.37,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,286.37,1.0,1.0,2.66,286.37,284.95,305.48,299.96,299.64,297.93,286.37,1.0,1.0,0.16,0.16,1.0,1.0,5.69,0.73,4.96,-0.55,1.0,1.0,0.0,295.99,410.0,112313.13,0.0,13485.0,1.0,278.81,284.41,302.6,308.78,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20106.79,0.0,2344.63,2274.52,0.0,2851.1,0.98,1.0,0.0,3.0,1.0,0.0
16195500.0,297.5,297.15,293.15,0.0,0.0,286.39,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,286.39,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,286.39,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,286.39,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,286.39,1.0,1.0,2.66,286.39,284.95,305.66,300.01,299.67,297.93,286.39,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.65,-1.24,1.0,1.0,0.0,295.45,410.0,112402.93,0.0,13478.95,1.0,278.82,284.42,302.6,308.79,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20120.68,0.0,2344.63,2274.52,0.0,2898.25,0.98,1.0,0.0,3.0,1.0,0.0
16195800.0,297.49,297.15,293.15,0.0,0.0,286.41,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,286.41,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,286.41,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,286.41,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,286.41,1.0,1.0,2.66,286.41,284.95,305.83,300.06,299.71,297.92,286.41,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,295.98,410.0,112541.49,0.0,13485.17,1.0,278.83,284.44,302.6,308.79,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20138.16,0.0,2344.63,2274.52,0.0,2941.47,0.98,1.0,0.0,3.0,1.0,0.0
16196100.0,297.48,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,286.43,1.0,1.0,2.66,286.43,284.95,306.0,300.1,299.73,297.91,286.43,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.43,410.0,112601.98,0.0,13478.96,1.0,278.84,284.45,302.6,308.79,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20148.34,0.0,2344.63,2274.52,0.0,2978.5,0.98,1.0,0.0,3.0,1.0,0.0
16196400.0,297.46,297.15,293.15,0.0,0.0,286.44,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,286.44,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,286.44,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,286.44,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,286.44,1.0,1.0,2.66,286.44,284.95,306.15,300.13,299.76,297.9,286.44,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,295.98,410.0,112702.26,0.0,13485.22,1.0,278.85,284.47,302.6,308.8,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20160.82,0.0,2344.63,2274.52,0.0,3007.25,0.98,1.0,0.0,3.0,1.0,0.0
16196700.0,297.45,297.15,293.15,0.0,0.0,286.45,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,286.45,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,286.45,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,286.45,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,286.45,1.0,1.0,2.66,286.45,284.95,306.31,300.16,299.79,297.88,286.45,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.43,410.0,112735.02,0.0,13478.96,1.0,278.85,284.47,302.6,308.8,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20166.19,0.0,2344.63,2274.52,0.0,3032.71,0.98,1.0,0.0,3.0,1.0,0.0
16197000.0,297.44,297.15,293.15,0.0,0.0,286.47,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,286.47,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,286.47,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,286.47,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,286.47,1.0,1.0,2.66,286.47,284.95,306.47,300.2,299.82,297.87,286.47,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,295.98,410.0,112836.59,0.0,13485.2,1.0,278.86,284.49,302.6,308.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20178.33,0.0,2344.63,2274.52,0.0,3065.31,0.98,1.0,0.0,3.0,1.0,0.0
16197300.0,297.43,297.15,293.15,0.0,0.0,286.48,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,286.48,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,286.48,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,286.48,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,286.48,1.0,1.0,2.66,286.48,284.95,306.64,300.24,299.84,297.86,286.48,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.02,5.66,-1.25,1.0,1.0,0.0,295.44,410.0,112878.64,0.0,13478.89,1.0,278.87,284.5,302.6,308.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20185.87,0.0,2344.63,2274.52,0.0,3101.37,0.98,1.0,0.0,3.0,1.0,0.0
16197600.0,297.41,297.15,293.15,0.0,0.0,286.49,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,286.49,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,286.49,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,286.49,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,286.49,1.0,1.0,2.66,286.49,284.95,306.81,300.27,299.87,297.85,286.49,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.0,410.0,112975.24,0.0,13485.08,1.0,278.88,284.51,302.6,308.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20197.74,0.0,2344.63,2274.52,0.0,3135.49,0.98,1.0,0.0,3.0,1.0,0.0
16197900.0,297.4,297.15,293.15,0.0,0.0,286.5,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,286.5,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,286.5,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,286.5,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,286.5,1.0,1.0,2.66,286.5,284.95,306.96,300.3,299.9,297.84,286.5,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.47,410.0,112990.45,0.0,13478.78,1.0,278.88,284.51,302.59,308.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20202.05,0.0,2344.63,2274.52,0.0,3161.74,0.98,1.0,0.0,3.0,1.0,0.0
16198200.0,297.38,297.15,293.15,0.0,0.0,286.51,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,286.51,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,286.51,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,286.51,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,286.51,1.0,1.0,2.66,286.51,284.95,307.1,300.31,299.92,297.82,286.51,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.03,410.0,113036.32,0.0,13484.95,1.0,278.88,284.52,302.59,308.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20207.47,0.0,2344.63,2274.52,0.0,3174.23,0.98,1.0,0.0,3.0,1.0,0.0
16198500.0,297.37,297.15,293.15,0.0,0.0,286.5,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,286.5,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,286.5,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,286.5,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,286.5,1.0,0.99,2.66,286.5,284.95,307.21,300.29,299.93,297.81,286.5,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.5,410.0,112975.55,0.0,13478.67,1.0,278.88,284.51,302.59,308.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20202.0,0.0,2344.63,2274.52,0.0,3166.96,0.98,1.0,0.0,3.0,1.0,0.0
16198800.0,297.35,297.15,293.15,0.0,0.0,286.49,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,286.49,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,286.49,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,286.49,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,286.49,1.0,0.99,2.66,286.49,284.95,307.29,300.25,299.94,297.79,286.49,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.06,410.0,112918.63,0.0,13484.81,1.0,278.87,284.5,302.58,308.8,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20194.1,0.0,2344.63,2274.52,0.0,3134.48,0.98,1.0,0.0,3.0,1.0,0.0
16199100.0,297.33,297.15,293.15,0.0,0.0,286.46,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,286.46,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,286.46,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,286.46,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,286.46,1.0,0.99,2.66,286.46,284.95,307.33,300.17,299.93,297.78,286.46,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.52,410.0,112727.8,0.0,13478.56,1.0,278.85,284.47,302.57,308.78,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20171.7,0.0,2344.63,2274.52,0.0,3071.96,0.98,1.0,0.0,3.0,1.0,0.0
16199400.0,297.31,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,286.43,1.0,0.98,2.66,286.43,284.95,307.33,300.05,299.92,297.76,286.43,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.07,410.0,112512.32,0.0,13484.73,1.0,278.83,284.43,302.57,308.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20143.16,0.0,2344.63,2274.52,0.0,2976.05,0.98,1.0,0.0,3.0,1.0,0.0
16199700.0,297.28,297.15,293.15,0.0,0.0,286.37,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,286.37,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,286.37,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,286.37,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,286.37,1.0,0.97,2.66,286.37,284.95,307.27,299.89,299.89,297.73,286.37,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.02,5.66,-1.25,1.0,1.0,0.0,295.53,410.0,112135.2,0.0,13478.49,1.0,278.79,284.38,302.56,308.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20096.47,0.0,2344.63,2274.52,0.0,2844.97,0.98,1.0,0.0,3.0,1.0,0.0
16200000.0,297.26,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,286.3,1.0,0.97,2.66,286.3,284.95,307.15,299.67,299.84,297.71,286.3,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.08,410.0,111705.8,0.0,13484.76,1.0,278.74,284.31,302.55,308.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20040.06,0.0,2344.63,2274.52,0.0,2679.32,0.98,1.0,0.0,3.0,1.0,0.0
16200300.0,297.21,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,286.21,1.0,0.96,2.66,286.21,284.95,306.99,299.46,299.77,297.67,286.21,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.02,5.66,-1.25,1.0,1.0,0.0,295.52,410.0,111332.26,0.0,13478.52,1.0,278.67,284.22,302.47,308.63,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19985.74,0.0,2344.63,2274.52,0.0,2635.99,0.98,1.0,0.0,3.0,1.0,0.0
16200600.0,297.18,297.15,293.15,0.0,0.0,286.12,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,286.12,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,286.12,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,286.12,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,286.12,1.0,0.95,2.66,286.12,284.95,306.82,299.32,299.71,297.64,286.12,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.07,410.0,111320.19,0.0,13484.81,1.0,278.58,284.13,302.33,308.48,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19942.28,0.0,2344.63,2274.52,0.0,2670.7,0.98,1.0,0.0,3.0,1.0,0.0
16200900.0,297.14,297.15,293.15,0.0,0.0,286.04,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,286.04,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,286.04,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,286.04,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,286.04,1.0,0.94,2.66,286.04,284.95,306.63,299.24,299.64,297.61,286.04,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.51,410.0,111218.53,0.0,13478.58,1.0,278.51,284.06,302.24,308.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19900.27,0.0,2344.63,2274.52,0.0,2689.67,0.98,1.0,0.0,3.0,1.0,0.0
16201200.0,297.11,297.15,293.15,0.0,0.0,286.0,1.0,0.99,0.53,297.82,297.15,293.15,0.0,0.0,286.0,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,286.0,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,286.0,1.0,1.0,0.56,296.85,297.15,293.15,0.0,0.0,286.0,1.0,0.92,2.66,286.0,284.95,306.44,299.2,299.58,297.58,286.0,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.05,410.0,111147.68,0.0,13484.88,1.0,278.47,284.01,302.2,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19871.83,0.0,2344.63,2274.52,0.0,2694.46,0.98,1.0,0.0,3.0,1.0,0.0
16201500.0,297.08,297.15,293.15,0.0,0.0,285.96,1.0,0.99,0.53,297.79,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,285.96,1.0,0.91,2.66,285.96,284.95,306.24,299.2,299.51,297.55,285.96,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.49,410.0,111002.69,0.0,13478.68,1.0,278.45,283.99,302.2,308.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19846.99,0.0,2344.63,2274.52,0.0,2688.5,0.98,1.0,0.0,3.0,1.0,0.0
16201800.0,297.06,297.15,293.15,0.0,0.0,285.95,1.0,0.99,0.53,297.77,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.56,296.8,297.15,293.15,0.0,0.0,285.95,1.0,0.9,2.66,285.95,284.95,306.03,299.23,299.45,297.53,285.95,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.03,410.0,110916.12,0.0,13484.96,1.0,278.46,283.98,302.23,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19834.69,0.0,2344.63,2274.52,0.0,2675.45,0.98,1.0,0.0,3.0,1.0,0.0
16202100.0,297.04,297.15,293.15,0.0,0.0,285.95,1.0,0.98,0.53,297.75,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.56,296.78,297.15,293.15,0.0,0.0,285.95,1.0,0.89,2.66,285.95,284.95,305.82,299.28,299.38,297.51,285.95,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.48,410.0,110775.63,0.0,13478.74,1.0,278.46,283.98,302.27,308.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19823.96,0.0,2344.63,2274.52,0.0,2658.49,0.98,1.0,0.0,3.0,1.0,0.0
16202400.0,297.02,297.15,293.15,0.0,0.0,285.95,1.0,0.97,0.53,297.73,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,285.95,1.0,1.0,0.56,296.77,297.15,293.15,0.0,0.0,285.95,1.0,0.87,2.66,285.95,284.95,305.6,299.33,299.32,297.49,285.95,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.53,1.0,1.0,0.0,296.03,410.0,110707.67,0.0,13485.0,1.0,278.48,284.0,302.32,308.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19823.16,0.0,2344.63,2274.52,0.0,2640.85,0.98,1.0,0.0,3.0,1.0,0.0
16202700.0,297.0,297.15,293.15,0.0,0.0,285.96,1.0,0.97,0.53,297.71,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,296.75,297.15,293.15,0.0,0.0,285.96,1.0,0.86,2.66,285.96,284.95,305.39,299.37,299.26,297.47,285.96,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.47,410.0,110594.66,0.0,13478.75,1.0,278.5,284.01,302.37,308.45,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19820.76,0.0,2344.63,2274.52,0.0,2625.19,0.98,1.0,0.0,3.0,1.0,0.0
16203000.0,296.98,297.15,293.15,0.0,0.0,285.97,1.0,0.96,0.53,297.7,297.15,293.15,0.0,0.0,285.97,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,285.97,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,285.97,1.0,1.0,0.56,296.73,297.15,293.15,0.0,0.0,285.97,1.0,0.84,2.66,285.97,284.95,305.17,299.41,299.2,297.46,285.97,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.02,410.0,110559.37,0.0,13485.03,1.0,278.52,284.03,302.41,308.49,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19825.01,0.0,2344.63,2274.52,0.0,2614.21,0.98,1.0,0.0,3.0,1.0,0.0
16203300.0,296.96,297.15,293.15,0.0,0.0,285.96,1.0,0.95,0.53,297.68,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,296.71,297.15,293.15,0.0,0.0,285.96,1.0,0.83,2.66,285.96,284.95,304.96,299.43,299.14,297.44,285.96,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.24,1.0,1.0,0.0,295.47,410.0,110479.48,0.0,13478.84,1.0,278.53,284.03,302.43,308.51,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19823.98,0.0,2344.63,2274.52,0.0,2610.12,0.98,1.0,0.0,3.0,1.0,0.0
16203600.0,296.94,297.15,293.15,0.0,0.0,285.96,1.0,0.94,0.53,297.66,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,285.96,1.0,1.0,0.56,296.69,297.15,293.15,0.0,0.0,285.96,1.0,0.81,2.66,285.96,284.95,304.75,299.42,299.07,297.42,285.96,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.01,410.0,110474.48,0.0,13485.06,1.0,278.53,284.03,302.42,308.51,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19825.58,0.0,2344.63,2274.52,0.0,2615.25,0.98,1.0,0.0,3.0,1.0,0.0
16203900.0,296.93,297.15,293.15,0.0,0.0,285.94,1.0,0.94,0.53,297.66,297.15,293.15,0.0,0.0,285.94,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,285.94,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,285.94,1.0,1.0,0.56,296.69,297.15,293.15,0.0,0.0,285.94,1.0,0.8,2.66,285.94,284.95,304.54,299.4,299.02,297.41,285.94,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.45,410.0,110483.15,0.0,13478.84,1.0,278.51,284.02,302.4,308.49,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19822.67,0.0,2344.63,2274.52,0.0,2622.08,0.98,1.0,0.0,3.0,1.0,0.0
16204200.0,296.91,297.15,293.15,0.0,0.0,285.93,1.0,0.93,0.53,297.64,297.15,293.15,0.0,0.0,285.93,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,285.93,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,285.93,1.0,1.0,0.56,296.68,297.15,293.15,0.0,0.0,285.93,1.0,0.78,2.66,285.93,284.95,304.33,299.38,298.96,297.4,285.93,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.0,410.0,110520.51,0.0,13485.12,1.0,278.51,284.02,302.38,308.47,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19822.37,0.0,2344.63,2274.52,0.0,2626.71,0.98,1.0,0.0,3.0,1.0,0.0
16204500.0,296.89,297.15,293.15,0.0,0.0,285.91,1.0,0.92,0.53,297.62,297.15,293.15,0.0,0.0,285.91,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,285.91,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,285.91,1.0,1.0,0.56,296.66,297.15,293.15,0.0,0.0,285.91,1.0,0.76,2.66,285.91,284.95,304.11,299.37,298.9,297.38,285.91,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.44,410.0,110484.87,0.0,13478.88,1.0,278.5,284.0,302.37,308.46,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19816.12,0.0,2344.63,2274.52,0.0,2630.22,0.98,1.0,0.0,3.0,1.0,0.0
16204800.0,296.87,297.15,293.15,0.0,0.0,285.9,1.0,0.91,0.53,297.6,297.15,293.15,0.0,0.0,285.9,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,285.9,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,285.9,1.0,1.0,0.56,296.64,297.15,293.15,0.0,0.0,285.9,1.0,0.75,2.66,285.9,284.95,303.89,299.36,298.84,297.36,285.9,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,295.99,410.0,110502.68,0.0,13485.15,1.0,278.49,284.0,302.36,308.45,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19814.43,0.0,2344.63,2274.52,0.0,2633.47,0.98,1.0,0.0,3.0,1.0,0.0
16205100.0,296.85,297.15,293.15,0.0,0.0,285.88,1.0,0.9,0.53,297.58,297.15,293.15,0.0,0.0,285.88,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,285.88,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,285.88,1.0,1.0,0.56,296.62,297.15,293.15,0.0,0.0,285.88,1.0,0.73,2.66,285.88,284.95,303.67,299.35,298.77,297.34,285.88,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.44,410.0,110454.69,0.0,13478.93,1.0,278.48,283.99,302.35,308.43,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19807.31,0.0,2344.63,2274.52,0.0,2636.88,0.98,1.0,0.0,3.0,1.0,0.0
16205400.0,296.82,297.15,293.15,0.0,0.0,285.87,1.0,0.88,0.53,297.56,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,285.87,1.0,1.0,0.56,296.6,297.15,293.15,0.0,0.0,285.87,1.0,0.71,2.66,285.87,284.95,303.45,299.34,298.7,297.32,285.87,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,295.99,410.0,110463.86,0.0,13485.16,1.0,278.48,283.98,302.34,308.42,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19804.54,0.0,2344.63,2274.52,0.0,2641.07,0.98,1.0,0.0,3.0,1.0,0.0
16205700.0,296.8,297.15,293.15,0.0,0.0,285.85,1.0,0.87,0.53,297.54,297.15,293.15,0.0,0.0,285.85,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,285.85,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,285.85,1.0,1.0,0.56,296.58,297.15,293.15,0.0,0.0,285.85,1.0,0.69,2.66,285.85,284.95,303.23,299.32,298.64,297.3,285.85,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.44,410.0,110409.88,0.0,13478.9,1.0,278.46,283.96,302.32,308.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19795.95,0.0,2344.63,2274.52,0.0,2646.34,0.98,1.0,0.0,3.0,1.0,0.0
16206000.0,296.78,297.15,293.15,0.0,0.0,285.83,1.0,0.86,0.53,297.51,297.15,293.15,0.0,0.0,285.83,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,285.83,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,285.83,1.0,1.0,0.56,296.56,297.15,293.15,0.0,0.0,285.83,1.0,0.67,2.66,285.83,284.95,303.01,299.3,298.57,297.27,285.83,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.54,1.0,1.0,0.0,296.0,410.0,110414.57,0.0,13485.13,1.0,278.45,283.95,302.3,308.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19791.31,0.0,2344.63,2274.52,0.0,2653.26,0.98,1.0,0.0,3.0,1.0,0.0
16206300.0,296.75,297.15,293.15,0.0,0.0,285.8,1.0,0.84,0.53,297.49,297.15,293.15,0.0,0.0,285.8,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,285.8,1.0,1.0,0.41,297.37,297.15,293.15,0.0,0.0,285.8,1.0,1.0,0.56,296.53,297.15,293.15,0.0,0.0,285.8,1.0,0.65,2.66,285.8,284.95,302.79,299.27,298.5,297.25,285.8,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.45,410.0,110356.95,0.0,13478.85,1.0,278.43,283.93,302.27,308.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19780.41,0.0,2344.63,2274.52,0.0,2662.03,0.98,1.0,0.0,3.0,1.0,0.0
16206600.0,296.73,297.15,293.15,0.0,0.0,285.78,1.0,0.83,0.53,297.47,297.15,293.15,0.0,0.0,285.78,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,285.78,1.0,1.0,0.41,297.35,297.15,293.15,0.0,0.0,285.78,1.0,1.0,0.56,296.51,297.15,293.15,0.0,0.0,285.78,1.0,0.63,2.66,285.78,284.95,302.57,299.24,298.44,297.23,285.78,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.74,4.95,-0.53,1.0,1.0,0.0,296.0,410.0,110358.49,0.0,13485.1,1.0,278.41,283.91,302.24,308.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19772.98,0.0,2344.63,2274.52,0.0,2673.13,0.98,1.0,0.0,3.0,1.0,0.0
16206900.0,296.7,297.15,293.15,0.0,0.0,285.74,1.0,0.81,0.53,297.44,297.15,293.15,0.0,0.0,285.74,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,285.74,1.0,1.0,0.41,297.32,297.15,293.15,0.0,0.0,285.74,1.0,1.0,0.56,296.49,297.15,293.15,0.0,0.0,285.74,1.0,0.6,2.66,285.74,284.95,302.36,299.2,298.37,297.2,285.74,1.0,1.0,0.07,0.07,1.0,1.0,5.69,0.03,5.66,-1.25,1.0,1.0,0.0,295.46,410.0,110297.73,0.0,13478.83,1.0,278.38,283.88,302.2,308.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19758.84,0.0,2344.63,2274.52,0.0,2686.73,0.98,1.0,0.0,3.0,1.0,0.0
16207200.0,296.66,297.15,293.15,0.0,0.0,285.7,1.0,0.79,0.54,297.41,297.15,293.15,0.0,0.0,285.7,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,285.7,1.0,1.0,0.42,297.29,297.15,293.15,0.0,0.0,285.7,1.0,1.0,0.57,296.47,297.15,293.15,0.0,0.0,285.7,0.99,0.58,2.61,285.7,284.95,302.15,299.14,298.3,297.17,285.7,1.0,1.0,0.17,0.17,1.0,1.0,5.68,0.74,4.95,-0.54,1.0,1.0,0.0,298.94,410.0,110230.56,0.0,13471.91,1.0,278.35,283.85,302.15,308.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19743.39,0.0,2344.63,2274.52,0.0,2703.1,0.98,1.0,0.0,3.0,1.0,0.0
16207500.0,296.58,297.15,293.15,0.0,0.0,285.66,1.0,0.77,0.56,297.35,297.15,293.15,0.0,0.0,285.66,1.0,1.0,0.59,297.08,297.15,293.15,0.0,0.0,285.66,1.0,0.99,0.44,297.23,297.15,293.15,0.0,0.0,285.66,1.0,1.0,0.59,296.48,297.15,293.15,0.0,0.0,285.66,0.97,0.56,2.53,285.66,284.95,302.09,299.14,298.25,297.13,285.66,1.0,1.0,0.07,0.07,1.0,1.0,5.67,0.03,5.64,-1.24,1.0,1.0,0.0,303.96,410.0,110097.05,0.0,13440.55,1.0,278.32,283.81,302.14,308.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19710.07,0.0,2344.63,2274.52,0.0,2694.89,0.98,1.0,0.0,3.0,1.0,0.0
16207800.0,296.49,297.15,293.15,0.0,0.0,285.67,1.0,0.74,0.58,297.31,297.15,293.15,0.0,0.0,285.67,1.0,1.0,0.61,297.04,297.15,293.15,0.0,0.0,285.67,1.0,0.98,0.45,297.19,297.15,293.15,0.0,0.0,285.67,1.0,1.0,0.61,296.5,297.15,293.15,0.0,0.0,285.67,0.95,0.54,2.44,285.67,284.95,302.27,299.23,298.28,297.12,285.67,1.0,1.0,0.17,0.17,1.0,1.0,5.66,0.74,4.92,-0.53,1.0,1.0,0.0,310.09,410.0,110000.29,0.0,13421.44,1.0,278.34,283.82,302.22,308.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19696.53,0.0,2344.63,2274.52,0.0,2656.58,0.98,1.0,0.0,3.0,1.0,0.0
16208100.0,296.41,297.15,293.15,0.0,0.0,285.71,1.0,0.71,0.6,297.27,297.15,293.15,0.0,0.0,285.71,1.0,1.0,0.63,297.0,297.15,293.15,0.0,0.0,285.71,1.0,0.98,0.47,297.15,297.15,293.15,0.0,0.0,285.71,1.0,1.0,0.63,296.53,297.15,293.15,0.0,0.0,285.71,0.93,0.52,2.36,285.71,284.95,302.66,299.38,298.34,297.08,285.71,1.0,1.0,0.07,0.07,1.0,1.0,5.64,0.03,5.62,-1.24,1.0,1.0,0.0,314.58,410.0,109765.18,0.0,13392.01,1.0,278.4,283.87,302.37,308.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19688.24,0.0,2344.63,2274.52,0.0,2599.04,0.98,1.0,0.0,3.0,1.0,0.0
16208400.0,296.35,297.15,293.15,0.0,0.0,285.79,1.0,0.68,0.61,297.25,297.15,293.15,0.0,0.0,285.79,1.0,1.0,0.65,296.98,297.15,293.15,0.0,0.0,285.79,1.0,0.97,0.48,297.12,297.15,293.15,0.0,0.0,285.79,1.0,1.0,0.65,296.57,297.15,293.15,0.0,0.0,285.79,0.91,0.51,2.29,285.79,284.95,303.2,299.57,298.44,297.04,285.79,1.0,1.0,0.17,0.17,1.0,1.0,5.63,0.73,4.9,-0.53,1.0,1.0,0.0,320.17,410.0,109565.65,0.0,13374.93,1.0,278.48,283.94,302.56,308.56,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19696.11,0.0,2344.63,2274.52,0.0,2531.47,0.98,1.0,0.0,3.0,1.0,0.0
16208700.0,296.39,297.15,293.15,0.0,0.0,285.85,0.98,0.66,0.59,297.21,297.15,293.15,0.0,0.0,285.85,1.0,1.0,0.67,296.94,297.15,293.15,0.0,0.0,285.85,1.0,0.96,0.5,297.09,297.15,293.15,0.0,0.0,285.85,1.0,0.99,0.67,296.6,297.15,293.15,0.0,0.0,285.85,0.89,0.49,2.23,285.85,284.95,303.85,299.79,298.55,297.01,285.85,1.0,1.0,0.07,0.07,1.0,1.0,5.61,0.03,5.58,-1.23,1.0,1.0,0.0,326.98,410.0,109551.33,0.0,13334.23,1.0,278.54,284.0,302.62,308.65,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19731.9,0.0,2344.63,2274.52,0.0,2655.46,0.98,1.0,0.0,3.0,1.0,0.0
16209000.0,296.44,297.15,293.15,0.0,0.0,285.9,0.96,0.64,0.58,297.17,297.15,293.15,0.0,0.0,285.9,1.0,1.0,0.7,296.91,297.15,293.15,0.0,0.0,285.9,1.0,0.95,0.51,297.05,297.15,293.15,0.0,0.0,285.9,1.0,0.99,0.7,296.63,297.15,293.15,0.0,0.0,285.9,0.87,0.48,2.17,285.9,284.95,304.55,299.99,298.69,296.97,285.9,1.0,1.0,0.17,0.17,1.0,1.0,5.6,0.73,4.87,-0.53,1.0,1.0,0.0,334.72,410.0,109816.48,0.0,13306.49,1.0,278.57,284.04,302.63,308.67,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19769.34,0.0,2344.63,2274.52,0.0,2820.12,0.98,1.0,0.0,3.0,1.0,0.0
16209300.0,296.49,297.15,293.15,0.0,0.0,285.93,0.94,0.62,0.56,297.14,297.15,293.15,0.0,0.0,285.94,1.0,1.0,0.72,296.87,297.15,293.15,0.0,0.0,285.94,1.0,0.94,0.53,297.01,297.15,293.15,0.0,0.0,285.94,1.0,0.98,0.72,296.67,297.15,293.15,0.0,0.0,285.93,0.85,0.47,2.12,285.94,284.95,305.25,300.17,298.82,296.94,285.94,1.0,1.0,0.07,0.07,1.0,1.0,5.58,0.03,5.55,-1.22,1.0,1.0,0.0,340.72,410.0,110012.72,0.0,13268.78,1.0,278.59,284.07,302.62,308.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19798.91,0.0,2344.63,2274.52,0.0,2979.86,0.98,1.0,0.0,3.0,1.0,0.0
16209600.0,296.54,297.15,293.15,0.0,0.0,285.97,0.92,0.61,0.55,297.1,297.15,293.15,0.0,0.0,285.97,1.0,0.99,0.74,296.83,297.15,293.15,0.0,0.0,285.97,1.0,0.92,0.54,296.98,297.15,293.15,0.0,0.0,285.97,1.0,0.97,0.74,296.7,297.15,293.15,0.0,0.0,285.97,0.84,0.45,2.06,285.97,284.95,305.91,300.32,298.95,296.91,285.97,1.0,1.0,0.17,0.17,1.0,1.0,5.57,0.73,4.84,-0.52,1.0,1.0,0.0,347.82,410.0,110214.51,0.0,13243.48,1.0,278.61,284.1,302.62,308.69,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19826.66,0.0,2344.63,2274.52,0.0,3118.93,0.98,1.0,0.0,3.0,1.0,0.0
16209900.0,296.59,297.15,293.15,0.0,0.0,285.99,0.91,0.59,0.54,297.07,297.15,293.15,0.0,0.0,285.99,1.0,0.99,0.75,296.79,297.15,293.15,0.0,0.0,285.99,1.0,0.91,0.56,296.94,297.15,293.15,0.0,0.0,285.99,1.0,0.96,0.75,296.73,297.15,293.15,0.0,0.0,285.99,0.83,0.44,2.02,285.99,284.95,306.48,300.42,299.05,296.89,285.99,1.0,1.0,0.08,0.08,1.0,1.0,5.55,0.03,5.51,-1.21,1.0,1.0,0.0,353.2,410.0,110290.77,0.0,13208.2,1.0,278.61,284.11,302.61,308.69,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19840.19,0.0,2344.63,2274.52,0.0,3224.98,0.98,1.0,0.0,3.0,1.0,0.0
16210200.0,296.63,297.15,293.15,0.0,0.0,286.0,0.89,0.58,0.53,297.03,297.15,293.15,0.0,0.0,286.0,1.0,0.98,0.77,296.74,297.15,293.15,0.0,0.0,286.0,1.0,0.89,0.57,296.9,297.15,293.15,0.0,0.0,286.0,1.0,0.95,0.77,296.75,297.15,293.15,0.0,0.0,286.0,0.81,0.43,1.97,286.0,284.95,306.91,300.48,299.13,296.86,286.0,1.0,1.0,0.17,0.17,1.0,1.0,5.54,0.72,4.82,-0.53,1.0,1.0,0.0,359.73,410.0,110349.34,0.0,13184.97,1.0,278.62,284.11,302.6,308.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19847.88,0.0,2344.63,2274.52,0.0,3290.32,0.98,1.0,0.0,3.0,1.0,0.0
16210500.0,296.66,297.15,293.15,0.0,0.0,285.99,0.88,0.57,0.52,296.99,297.15,293.15,0.0,0.0,285.99,1.0,0.97,0.79,296.68,297.15,293.15,0.0,0.0,285.99,1.0,0.87,0.58,296.86,297.15,293.15,0.0,0.0,285.99,1.0,0.94,0.79,296.77,297.15,293.15,0.0,0.0,285.99,0.8,0.42,1.93,285.99,284.95,307.15,300.48,299.17,296.85,285.99,1.0,1.0,0.08,0.08,1.0,1.0,5.52,0.03,5.49,-1.2,1.0,1.0,0.0,364.64,410.0,110278.68,0.0,13151.51,1.0,278.61,284.1,302.59,308.67,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19840.79,0.0,2344.63,2274.52,0.0,3311.58,0.98,1.0,0.0,3.0,1.0,0.0
16210800.0,296.7,297.15,293.15,0.0,0.0,285.97,0.87,0.56,0.5,296.95,297.15,293.15,0.0,0.0,285.97,1.0,0.96,0.8,296.62,297.15,293.15,0.0,0.0,285.97,1.0,0.85,0.59,296.81,297.15,293.15,0.0,0.0,285.97,1.0,0.92,0.8,296.79,297.15,293.15,0.0,0.0,285.97,0.79,0.41,1.88,285.97,284.95,307.15,300.45,299.16,296.83,285.97,1.0,1.0,0.17,0.17,1.0,1.0,5.51,0.71,4.8,-0.52,1.0,1.0,0.0,370.9,410.0,110175.96,0.0,13129.21,1.0,278.59,284.08,302.58,308.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19827.08,0.0,2344.63,2274.52,0.0,3287.18,0.98,1.0,0.0,3.0,1.0,0.0
