time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16234500.0,299.14,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.08,294.15,295.15,294.14,295.14,295.15,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.33,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16234800.0,299.14,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,295.15,294.2,295.14,295.15,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.37,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16235100.0,299.14,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.11,294.15,295.15,294.26,295.14,295.15,287.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.42,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16235400.0,299.14,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.13,294.15,295.15,294.32,295.15,295.15,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.49,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16235700.0,299.15,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.15,294.15,295.15,294.38,295.15,295.15,287.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.57,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16236000.0,299.15,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.17,294.15,295.15,294.44,295.15,295.15,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.66,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16236300.0,299.15,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.18,294.15,295.15,294.5,295.15,295.15,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.76,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16236600.0,299.14,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.2,294.15,295.15,294.56,295.15,295.15,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.88,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16236900.0,299.13,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.22,294.15,295.15,294.62,295.15,295.15,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.06,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16237200.0,299.12,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.24,294.15,295.15,294.68,295.15,295.15,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.38,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16237500.0,299.1,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.26,294.15,295.15,294.74,295.15,295.15,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.0,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16237800.0,299.08,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.28,294.15,295.15,294.8,295.15,295.15,287.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16238100.0,299.06,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.3,294.15,295.15,294.86,295.15,295.15,287.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.54,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16238400.0,299.05,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.33,294.15,295.15,294.92,295.15,295.15,287.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,16.04,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16238700.0,299.04,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.35,294.15,295.15,294.97,295.15,295.15,287.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.32,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16239000.0,299.05,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.37,294.15,295.15,295.03,295.15,295.15,287.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.18,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16239300.0,299.05,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.39,294.15,295.15,295.09,295.15,295.15,287.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.35,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16239600.0,299.07,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.41,294.15,295.15,295.15,295.15,295.15,287.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.71,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16239900.0,299.09,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.43,294.15,295.15,295.15,295.15,295.15,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,16.02,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16240200.0,299.1,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.46,294.15,295.15,295.15,295.15,295.15,287.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.3,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16240500.0,299.12,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,286.48,294.15,295.15,295.15,295.15,295.15,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.5,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16240800.0,299.12,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.5,294.15,295.15,295.09,295.15,295.15,287.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.51,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16241100.0,299.12,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.53,294.15,295.15,295.01,295.15,295.15,287.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16241400.0,299.12,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.55,294.15,295.15,294.92,295.15,295.15,287.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.01,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16241700.0,299.12,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,295.15,294.82,295.15,295.15,287.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,15.58,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16242000.0,299.12,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.6,294.15,295.15,294.71,295.15,295.15,287.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.08,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16242300.0,299.11,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,286.62,294.15,295.15,294.62,295.15,295.15,287.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.56,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16242600.0,299.09,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,286.64,294.15,295.15,294.54,295.15,295.15,287.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.05,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16242900.0,299.08,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.67,294.15,295.15,294.48,295.15,295.15,287.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.63,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16243200.0,299.07,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,286.69,294.15,295.15,294.44,295.15,295.15,287.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.32,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16243500.0,299.05,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,286.71,294.15,295.15,294.42,295.15,295.15,287.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.15,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16243800.0,299.04,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.73,294.15,295.15,294.4,295.15,295.15,287.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.21,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16244100.0,299.04,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.75,294.15,295.15,294.39,295.15,295.15,287.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.34,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16244400.0,299.04,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.78,294.15,295.15,294.38,295.15,295.15,287.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.29,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16244700.0,299.05,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.8,294.15,295.15,294.37,295.15,295.15,287.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.96,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16245000.0,299.06,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.82,294.15,295.15,294.37,295.15,295.15,287.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16245300.0,299.08,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.84,294.15,295.15,294.36,295.15,295.15,287.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.33,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16245600.0,299.1,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.86,294.15,295.15,294.37,295.15,295.15,287.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.21,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16245900.0,299.1,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.89,294.15,295.15,294.38,295.15,295.15,287.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.38,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16246200.0,299.11,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.95,294.15,295.15,294.39,295.07,295.12,287.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.34,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16246500.0,299.11,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.95,294.15,295.15,294.41,295.07,295.12,288.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.27,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16246800.0,299.11,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.95,294.15,295.15,294.44,295.07,295.12,288.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.28,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16247100.0,299.11,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.95,294.15,295.15,294.48,295.07,295.12,288.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.99,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16247400.0,299.11,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.95,294.15,295.15,294.53,295.07,295.12,288.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.82,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16247700.0,299.11,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.95,294.15,295.15,294.59,295.07,295.12,288.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.3,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16248000.0,299.11,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.97,294.15,295.15,294.65,295.06,295.13,288.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.87,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16248300.0,299.11,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,286.99,294.15,295.15,294.72,295.06,295.13,288.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.46,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16248600.0,299.11,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,287.01,294.15,295.15,294.8,295.07,295.13,288.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.88,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16248900.0,299.11,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,287.03,294.15,295.15,294.87,295.07,295.14,288.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.34,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16249200.0,299.1,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.05,294.15,295.15,294.94,295.07,295.14,288.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.74,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16249500.0,299.1,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.07,294.15,295.15,295.01,295.08,295.14,288.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.1,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16249800.0,299.1,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.09,294.15,295.15,295.07,295.08,295.15,288.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.41,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16250100.0,299.09,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,287.11,294.15,295.15,295.11,295.08,295.15,288.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.66,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16250400.0,299.09,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.13,294.15,295.15,295.15,295.09,295.15,288.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.82,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16250700.0,299.09,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.15,294.15,295.09,295.09,295.09,295.14,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.78,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16251000.0,299.08,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,287.17,294.15,294.93,294.93,295.09,295.06,288.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.47,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16251300.0,299.08,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,287.19,294.15,294.68,294.68,295.07,294.92,288.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.97,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16251600.0,299.08,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,287.22,294.15,294.37,294.37,295.05,294.72,288.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.32,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16251900.0,299.07,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.24,294.15,294.02,294.02,295.01,294.48,288.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.57,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16252200.0,299.06,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,287.26,294.15,293.65,293.65,294.96,294.2,288.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.77,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16252500.0,299.05,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,287.28,294.15,293.28,293.28,294.9,293.91,288.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.97,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16252800.0,299.04,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.3,294.15,292.93,292.93,294.82,293.63,288.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.21,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16253100.0,299.02,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.32,294.15,292.62,292.62,294.73,293.35,288.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.53,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16253400.0,299.01,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.34,294.15,292.37,292.37,294.63,293.1,288.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.95,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16253700.0,298.99,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.36,294.15,292.21,292.21,294.53,292.86,288.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.54,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254000.0,298.97,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,287.38,294.15,292.15,292.15,294.43,292.66,288.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.31,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254300.0,298.95,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,287.4,294.15,292.17,292.13,294.33,292.5,288.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.23,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254600.0,298.92,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,287.42,294.15,292.22,292.14,294.24,292.37,288.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.25,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254900.0,298.88,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,287.44,294.15,292.3,292.15,294.15,292.31,288.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,7.4,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255200.0,298.86,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.46,294.15,292.39,292.18,294.07,292.34,288.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,7.53,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255500.0,298.85,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.49,294.15,292.51,292.22,294.0,292.42,288.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.43,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255800.0,298.86,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,287.51,294.15,292.62,292.26,293.93,292.49,288.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.32,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256100.0,298.91,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.53,294.15,292.75,292.31,293.88,292.64,288.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,7.74,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,298.94,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,287.55,294.15,292.86,292.35,293.82,292.81,288.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,8.29,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,298.95,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.57,294.15,292.97,292.4,293.78,292.92,288.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,8.17,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,298.95,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.59,294.15,293.05,292.43,293.74,292.99,288.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.78,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,298.95,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,287.61,294.15,293.12,292.46,293.72,293.05,288.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.68,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,298.96,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,287.63,294.15,293.15,292.47,293.69,293.1,288.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.7,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,298.96,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.65,294.15,293.16,292.48,293.67,293.13,288.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.7,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,298.95,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.67,294.15,293.16,292.47,293.64,293.15,288.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.67,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,298.95,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.69,294.15,293.15,292.46,293.62,293.15,288.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.61,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,298.95,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.71,294.15,293.13,292.45,293.6,293.15,288.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.54,0.0,0.0,0.0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
