time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16329000.0,298.48,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.42,294.15,296.15,296.04,296.18,296.15,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.99,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329300.0,298.48,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.44,294.15,296.15,296.1,296.18,296.15,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.11,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329600.0,298.48,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.46,294.15,296.15,296.15,296.18,296.15,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.22,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329900.0,298.48,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.48,294.15,296.15,296.15,296.18,296.15,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.38,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330200.0,298.48,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.5,294.15,296.15,296.15,296.18,296.15,286.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.58,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330500.0,298.47,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.52,294.15,296.15,296.12,296.18,296.15,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.72,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330800.0,298.47,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,296.05,296.18,296.15,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.57,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331100.0,298.47,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.56,294.15,296.15,295.97,296.18,296.15,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.26,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331400.0,298.47,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.58,294.15,296.15,295.87,296.17,296.15,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.91,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331700.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.61,294.15,296.15,295.76,296.17,296.15,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.58,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332000.0,298.47,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.63,294.15,296.15,295.66,296.17,296.15,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.31,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332300.0,298.47,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.65,294.15,296.15,295.57,296.17,296.15,286.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.08,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332600.0,298.47,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.67,294.15,296.15,295.49,296.17,296.15,286.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.89,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332900.0,298.47,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.69,294.15,296.15,295.44,296.17,296.15,286.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.72,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333200.0,298.47,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.72,294.15,296.15,295.42,296.17,296.15,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.59,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333500.0,298.47,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.74,294.15,296.13,295.42,296.17,296.15,286.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.45,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333800.0,298.47,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.76,294.15,296.09,295.42,296.17,296.14,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.32,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334100.0,298.47,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.78,294.15,296.02,295.41,296.16,296.11,286.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.31,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334400.0,298.46,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.81,294.15,295.93,295.39,296.15,296.08,287.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.11,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334700.0,298.46,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.83,294.15,295.82,295.38,296.14,296.05,287.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.94,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335000.0,298.46,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.85,294.15,295.71,295.36,296.13,296.02,287.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.81,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335300.0,298.46,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.87,294.15,295.6,295.33,296.11,296.0,287.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.29,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335600.0,298.46,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.89,294.15,295.48,295.3,296.09,295.99,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.35,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335900.0,298.46,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.38,295.27,296.08,295.99,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.63,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336200.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.28,295.23,296.08,295.99,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.02,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336500.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.2,295.19,296.08,295.99,287.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.29,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336800.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.15,295.15,296.08,295.99,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.98,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337100.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.12,295.1,296.08,295.99,287.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.8,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337400.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.1,295.05,296.08,295.99,287.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.66,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337700.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.1,294.98,296.08,295.99,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.55,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338000.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.11,294.91,296.08,295.99,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.46,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338300.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.13,294.84,296.08,295.99,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.38,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338600.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.15,294.77,296.08,295.99,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.32,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338900.0,298.42,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.17,294.7,296.08,295.99,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.27,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339200.0,298.42,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.19,294.63,296.08,295.99,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339500.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.2,294.57,296.08,295.99,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339800.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.2,294.51,296.08,295.99,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340100.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.18,294.47,296.08,295.99,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340400.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.15,294.44,296.08,295.99,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340700.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.1,294.42,296.08,295.99,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341000.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,295.03,294.4,296.08,295.99,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341300.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.95,294.39,296.08,295.99,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341600.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.85,294.37,296.08,295.99,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341900.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.75,294.35,296.08,295.99,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342200.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.65,294.33,296.08,295.99,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342500.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.55,294.31,296.08,295.99,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342800.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.45,294.28,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343100.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.35,294.26,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343400.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.27,294.22,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343700.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.2,294.19,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344000.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.15,294.15,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344300.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.11,294.11,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344600.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.08,294.08,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344900.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.06,294.06,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345200.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.04,294.04,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345500.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.03,294.03,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345800.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.02,294.02,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346100.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.03,294.03,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346400.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.04,294.04,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346700.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.06,294.06,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347000.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.08,294.08,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347300.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.11,294.11,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347600.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.15,294.15,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347900.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.19,294.19,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348200.0,298.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,294.24,294.24,296.08,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.45,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348500.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.91,294.15,294.28,294.28,296.07,295.99,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.66,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348800.0,298.39,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.93,294.15,294.34,294.34,296.04,295.96,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.31,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349100.0,298.4,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.95,294.15,294.39,294.39,295.97,295.86,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.78,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349400.0,298.4,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.97,294.15,294.46,294.46,295.91,295.71,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.41,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349700.0,298.41,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.99,294.15,294.54,294.54,295.85,295.42,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.91,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350000.0,298.41,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,286.02,294.15,294.63,294.63,295.79,295.21,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.23,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350300.0,298.41,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.04,294.15,294.74,294.74,295.74,294.99,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.86,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350600.0,298.41,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.06,294.15,294.86,294.86,295.7,294.9,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.14,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350900.0,298.41,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.09,294.15,294.99,294.99,295.67,294.91,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.37,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.41,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,295.64,294.98,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.78,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.41,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.14,294.15,295.32,295.3,295.63,295.09,287.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.17,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.41,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.16,294.15,295.48,295.42,295.62,295.24,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.41,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.19,294.15,295.65,295.5,295.61,295.4,287.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.41,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.21,294.15,295.82,295.57,295.62,295.57,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.42,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.23,294.15,295.98,295.61,295.63,295.74,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.13,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.42,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.26,294.15,296.15,295.64,295.65,295.92,287.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.24,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.42,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,286.28,294.15,296.32,295.66,295.68,296.09,287.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.31,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,298.43,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.31,294.15,296.48,295.67,295.71,296.27,287.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.36,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
