time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16353900.0,298.43,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.33,294.15,296.65,295.69,295.75,296.44,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354200.0,298.44,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.36,294.15,296.82,295.7,295.79,296.61,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.43,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354500.0,298.44,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.38,294.15,296.98,295.73,295.84,296.78,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.47,0.0,0.0,0.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354800.0,298.45,297.15,293.15,0.0,0.0,286.22,0.0,0.05,0.0,298.47,297.15,293.15,0.0,0.0,286.22,0.0,0.05,0.0,298.49,297.15,293.15,0.0,0.0,286.22,0.0,0.05,0.0,298.4,297.15,293.15,0.0,0.0,286.22,0.0,0.05,0.0,298.31,297.15,293.15,0.0,0.0,286.22,0.0,0.05,0.0,286.41,284.95,297.15,295.77,295.89,296.95,287.59,1.0,0.1,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.53,0.0,0.0,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355100.0,298.25,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.05,298.32,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.05,298.33,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.04,298.27,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.05,298.15,297.15,293.15,0.0,0.0,291.02,0.55,0.05,0.23,291.08,284.95,297.32,295.82,298.01,298.3,291.38,1.0,0.15,0.36,0.36,1.0,1.0,0.49,0.08,0.41,-0.07,0.0,0.0,0.0,23.7,60.0,2494.34,0.0,26.34,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355400.0,298.21,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.05,298.28,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.05,298.29,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.04,298.24,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.05,298.09,297.15,293.15,0.0,0.0,293.74,0.5,0.05,0.23,293.78,284.95,297.48,295.87,297.74,298.26,293.99,1.0,0.18,1.0,1.0,0.42,1.0,0.49,0.35,0.15,0.2,0.0,0.0,0.0,39.07,60.0,1465.98,0.0,39.73,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355700.0,298.24,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.05,298.3,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.05,298.31,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.04,298.26,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.05,298.1,297.15,293.15,0.0,0.0,295.45,0.48,0.05,0.23,295.47,284.95,297.65,295.92,297.64,298.28,295.6,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.1,36.0,798.71,0.0,44.22,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16356000.0,298.28,297.15,293.15,0.0,0.0,296.64,0.73,0.18,0.07,298.32,297.15,293.15,0.0,0.0,296.7,0.95,0.18,0.17,298.33,297.15,293.15,0.0,0.0,296.7,0.94,0.18,0.12,298.28,297.15,293.15,0.0,0.0,296.7,0.94,0.18,0.17,298.13,297.15,293.15,0.0,0.0,296.62,0.62,0.05,0.23,296.69,284.95,297.82,295.96,297.81,298.3,296.78,1.0,0.18,1.0,1.0,0.0,1.0,0.91,0.91,0.0,0.67,0.0,0.0,0.0,17.9,25.0,683.58,0.0,71.12,1.0,282.74,284.24,298.33,299.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16356300.0,298.02,297.15,293.15,0.0,0.0,288.07,0.92,0.18,0.12,298.14,297.15,293.15,0.0,0.0,288.07,0.92,0.2,0.13,298.13,297.15,293.15,0.0,0.0,288.07,0.92,0.2,0.09,298.11,297.15,293.15,0.0,0.0,288.07,0.92,0.2,0.13,297.94,297.15,293.15,0.0,0.0,288.07,0.92,0.17,0.6,288.05,284.95,297.98,296.0,297.98,298.12,287.95,1.0,0.23,1.0,1.0,0.0,1.0,1.28,1.28,0.0,0.97,1.0,1.0,0.0,18.91,83.0,33997.5,0.0,160.38,1.0,283.07,287.9,300.32,302.52,293.15,293.15,283.15,4735.09,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.74,1.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8097.22,0.0,111.84,2274.52,0.0,740.51,0.36,1.0,0.0,3.0,1.0,0.0
16356600.0,297.52,297.15,293.15,0.0,0.0,287.21,0.73,0.16,0.14,297.71,297.15,293.15,0.0,0.0,287.2,0.77,0.19,0.18,297.67,297.15,293.15,0.0,0.0,287.2,0.76,0.18,0.13,297.68,297.15,293.15,0.0,0.0,287.2,0.76,0.18,0.18,297.5,297.15,293.15,0.0,0.0,287.21,0.71,0.15,0.67,287.2,284.95,298.15,296.05,298.15,297.68,287.16,1.0,0.32,1.0,1.0,0.0,1.0,1.56,1.56,0.0,1.2,1.0,1.0,0.0,58.79,111.0,44364.07,0.0,372.4,1.0,283.15,286.91,299.16,301.68,293.15,293.15,283.15,12776.4,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.86,2.86,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8637.69,0.0,495.71,2274.52,0.0,1425.21,0.59,1.0,0.0,3.0,1.0,0.0
16356900.0,297.32,297.15,293.15,0.0,0.0,285.86,0.64,0.14,0.13,297.47,297.15,293.15,0.0,0.0,285.85,0.69,0.18,0.17,297.45,297.15,293.15,0.0,0.0,285.86,0.68,0.17,0.12,297.45,297.15,293.15,0.0,0.0,285.85,0.68,0.17,0.17,297.29,297.15,293.15,0.0,0.0,285.86,0.62,0.13,0.61,285.85,284.95,298.32,296.09,297.82,297.45,285.84,1.0,0.34,0.73,0.73,1.0,1.0,1.45,0.62,0.84,0.28,1.0,1.0,0.0,90.39,87.0,33443.69,0.0,397.45,1.0,283.15,285.44,298.91,300.88,293.15,293.15,283.15,19270.92,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,3.51,3.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7784.2,0.0,918.28,2274.52,0.0,1083.61,0.72,1.0,0.0,3.0,1.0,0.0
16357200.0,297.25,297.15,293.15,0.0,0.0,285.59,0.65,0.14,0.13,297.38,297.15,293.15,0.0,0.0,285.59,0.7,0.18,0.17,297.36,297.15,293.15,0.0,0.0,285.59,0.69,0.17,0.12,297.36,297.15,293.15,0.0,0.0,285.59,0.7,0.17,0.17,297.2,297.15,293.15,0.0,0.0,285.59,0.63,0.13,0.58,285.59,284.95,298.48,296.14,297.84,297.36,285.58,1.0,0.32,0.84,0.84,1.0,1.0,1.41,0.61,0.8,0.28,1.0,1.0,0.0,80.09,63.0,32956.01,0.0,350.41,1.0,283.15,285.18,299.11,300.99,293.15,293.15,283.15,23742.59,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.89,3.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7780.58,0.0,1255.78,2274.52,0.0,847.77,0.8,1.0,0.0,3.0,1.0,0.0
16357500.0,297.22,297.15,293.15,0.0,0.0,285.46,0.7,0.14,0.13,297.34,297.15,293.15,0.0,0.0,285.46,0.75,0.18,0.17,297.32,297.15,293.15,0.0,0.0,285.46,0.74,0.17,0.12,297.32,297.15,293.15,0.0,0.0,285.46,0.75,0.18,0.17,297.17,297.15,293.15,0.0,0.0,285.46,0.67,0.12,0.57,285.46,284.95,298.65,296.18,297.89,297.32,285.46,1.0,0.29,0.83,0.83,1.0,1.0,1.39,0.6,0.79,0.27,1.0,1.0,0.0,57.18,27.0,32812.73,0.0,289.23,1.0,283.15,285.03,299.18,301.07,293.15,293.15,283.15,27399.4,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7784.35,0.0,1556.8,2274.52,0.0,844.91,0.86,1.0,0.0,3.0,1.0,0.0
16357800.0,297.21,297.15,293.15,0.0,0.0,285.38,0.76,0.14,0.13,297.31,297.15,293.15,0.0,0.0,285.38,0.83,0.18,0.17,297.29,297.15,293.15,0.0,0.0,285.38,0.82,0.18,0.12,297.3,297.15,293.15,0.0,0.0,285.38,0.82,0.18,0.17,297.15,297.15,293.15,0.0,0.0,285.38,0.73,0.12,0.56,285.38,284.95,298.82,296.23,297.95,297.29,285.38,1.0,0.27,0.82,0.82,1.0,1.0,1.39,0.6,0.79,0.27,1.0,1.0,0.0,38.97,25.0,32771.67,0.0,244.28,1.0,283.15,284.93,299.22,301.12,293.15,293.15,283.15,30327.05,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7788.89,0.0,1812.87,2274.52,0.0,836.34,0.9,1.0,0.0,3.0,1.0,0.0
16358100.0,297.21,297.15,293.15,0.0,0.0,285.32,0.81,0.14,0.13,297.29,297.15,293.15,0.0,0.0,285.32,0.88,0.19,0.18,297.27,297.15,293.15,0.0,0.0,285.32,0.87,0.18,0.13,297.28,297.15,293.15,0.0,0.0,285.32,0.87,0.18,0.17,297.14,297.15,293.15,0.0,0.0,285.33,0.77,0.12,0.55,285.32,284.95,298.98,296.28,298.01,297.27,285.32,1.0,0.26,0.82,0.82,1.0,1.0,1.39,0.6,0.79,0.27,1.0,1.0,0.0,31.18,25.0,32834.82,0.0,226.01,1.0,283.15,284.85,299.28,301.17,293.15,293.15,283.15,33348.68,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7802.68,0.0,2090.45,2274.52,0.0,831.39,0.95,1.0,0.0,3.0,1.0,0.0
16358400.0,297.2,297.15,293.15,0.0,0.0,284.97,0.84,0.15,0.13,297.27,297.15,293.15,0.0,0.0,284.96,0.91,0.19,0.18,297.25,297.15,293.15,0.0,0.0,284.96,0.9,0.18,0.13,297.26,297.15,293.15,0.0,0.0,284.96,0.9,0.18,0.17,297.13,297.15,293.15,0.0,0.0,284.97,0.79,0.12,0.55,284.96,284.95,299.15,296.33,298.07,297.25,284.96,1.0,0.26,0.81,0.81,1.0,1.0,1.39,0.6,0.79,0.27,1.0,1.0,0.0,28.01,25.0,33850.11,0.0,217.46,1.0,282.76,284.47,299.37,301.36,293.15,293.15,282.45,35222.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8272.54,0.0,2269.05,2274.52,0.0,916.25,0.97,1.0,0.0,3.0,1.0,0.0
16358700.0,297.18,297.15,293.15,0.0,0.0,284.27,0.84,0.15,0.13,297.24,297.15,293.15,0.0,0.0,284.26,0.92,0.19,0.18,297.22,297.15,293.15,0.0,0.0,284.26,0.9,0.18,0.13,297.23,297.15,293.15,0.0,0.0,284.26,0.91,0.18,0.17,297.1,297.15,293.15,0.0,0.0,284.27,0.79,0.12,0.53,284.26,284.95,299.3,296.37,298.11,297.22,284.23,1.0,0.25,0.8,0.8,1.0,1.0,1.37,0.59,0.78,0.27,0.98,0.98,0.0,27.42,25.0,35735.55,0.0,209.62,1.0,281.89,283.71,299.41,301.55,293.15,293.15,281.85,36238.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.75,4.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7970.07,0.0,2286.78,2274.52,0.0,1026.6,0.97,1.0,0.0,3.0,1.0,0.0
16359000.0,297.17,297.15,293.15,0.0,0.0,283.65,0.84,0.14,0.13,297.21,297.15,293.15,0.0,0.0,283.65,0.91,0.19,0.18,297.19,297.15,293.15,0.0,0.0,283.65,0.9,0.18,0.13,297.2,297.15,293.15,0.0,0.0,283.65,0.9,0.18,0.17,297.09,297.15,293.15,0.0,0.0,283.65,0.77,0.11,0.52,283.65,284.95,299.42,296.41,298.15,297.19,283.64,1.0,0.25,0.79,0.79,1.0,1.0,1.35,0.58,0.77,0.26,0.94,0.94,0.0,27.39,25.0,36438.93,0.0,201.72,1.0,281.26,283.13,299.41,301.53,293.15,293.15,281.25,37206.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7872.56,0.0,2170.7,2274.52,0.0,1059.71,0.96,1.0,0.0,3.0,1.0,0.0
16359300.0,297.17,297.15,293.15,0.0,0.0,283.28,0.83,0.14,0.13,297.18,297.15,293.15,0.0,0.0,283.29,0.91,0.19,0.18,297.16,297.15,293.15,0.0,0.0,283.29,0.89,0.18,0.12,297.17,297.15,293.15,0.0,0.0,283.29,0.9,0.18,0.17,297.07,297.15,293.15,0.0,0.0,283.28,0.76,0.11,0.5,283.29,284.95,299.52,296.43,298.18,297.17,283.32,1.0,0.25,0.79,0.79,1.0,1.0,1.33,0.57,0.76,0.25,0.88,0.88,0.0,27.39,25.0,36158.08,0.0,193.84,1.0,280.9,282.83,299.34,301.34,293.15,293.15,280.95,38360.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7693.91,0.0,1910.03,2274.52,0.0,1008.01,0.92,1.0,0.0,3.0,1.0,0.0
16359600.0,297.21,297.15,293.15,0.0,0.0,283.96,0.86,0.15,0.13,297.21,297.15,293.15,0.0,0.0,283.97,0.94,0.19,0.18,297.19,297.15,293.15,0.0,0.0,283.97,0.92,0.18,0.13,297.2,297.15,293.15,0.0,0.0,283.97,0.93,0.18,0.17,297.09,297.15,293.15,0.0,0.0,283.96,0.78,0.11,0.5,283.97,284.95,299.59,296.45,298.22,297.2,283.98,1.0,0.25,0.78,0.78,1.0,1.0,1.33,0.57,0.77,0.25,0.84,0.84,0.0,25.4,25.0,34490.76,0.0,192.7,1.0,281.54,283.51,299.42,301.32,293.15,293.15,281.55,37965.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7728.08,0.0,1642.04,2274.52,0.0,811.17,0.87,1.0,0.0,3.0,1.0,0.0
16359900.0,297.26,297.15,293.15,0.0,0.0,284.71,0.89,0.16,0.14,297.24,297.15,293.15,0.0,0.0,284.72,0.97,0.2,0.19,297.23,297.15,293.15,0.0,0.0,284.72,0.95,0.19,0.13,297.23,297.15,293.15,0.0,0.0,284.72,0.95,0.19,0.18,297.13,297.15,293.15,0.0,0.0,284.7,0.8,0.11,0.51,284.72,284.95,299.66,296.46,298.27,297.24,284.75,1.0,0.25,0.77,0.77,1.0,1.0,1.37,0.58,0.79,0.26,0.83,0.83,0.0,24.77,43.0,32671.68,0.0,203.44,1.0,282.39,284.3,299.43,301.21,293.15,293.15,282.45,36867.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7626.97,0.0,1494.03,2274.52,0.0,737.67,0.84,1.0,0.0,3.0,1.0,0.0
16360200.0,297.3,297.15,293.15,0.0,0.0,285.39,0.77,0.17,0.15,297.28,297.15,293.15,0.0,0.0,285.39,0.83,0.2,0.19,297.26,297.15,293.15,0.0,0.0,285.39,0.81,0.19,0.13,297.27,297.15,293.15,0.0,0.0,285.39,0.82,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.38,0.69,0.12,0.52,285.39,284.95,299.71,296.47,298.32,297.28,285.4,1.0,0.29,0.76,0.76,1.0,1.0,1.42,0.61,0.82,0.27,0.85,0.85,0.0,45.53,79.0,32069.26,0.0,273.73,1.0,283.04,284.93,299.47,301.27,293.15,293.15,283.05,35573.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7754.1,0.0,1487.71,2274.52,0.0,708.21,0.84,1.0,0.0,3.0,1.0,0.0
16360500.0,297.32,297.15,293.15,0.0,0.0,285.56,0.77,0.17,0.16,297.3,297.15,293.15,0.0,0.0,285.56,0.82,0.21,0.2,297.28,297.15,293.15,0.0,0.0,285.56,0.81,0.2,0.14,297.29,297.15,293.15,0.0,0.0,285.56,0.81,0.2,0.19,297.18,297.15,293.15,0.0,0.0,285.56,0.68,0.12,0.54,285.56,284.95,299.76,296.48,298.35,297.3,285.56,1.0,0.29,0.75,0.75,1.0,1.0,1.47,0.63,0.84,0.28,0.87,0.87,0.0,49.55,43.0,32589.81,0.0,302.91,1.0,283.15,285.08,299.51,301.4,293.15,293.15,283.15,33390.1,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7828.15,0.0,1466.66,2274.52,0.0,791.76,0.84,1.0,0.0,3.0,1.0,0.0
16360800.0,297.33,297.15,293.15,0.0,0.0,285.61,0.85,0.18,0.16,297.31,297.15,293.15,0.0,0.0,285.61,0.9,0.22,0.2,297.29,297.15,293.15,0.0,0.0,285.61,0.88,0.2,0.14,297.3,297.15,293.15,0.0,0.0,285.61,0.89,0.21,0.2,297.19,297.15,293.15,0.0,0.0,285.61,0.74,0.12,0.54,285.61,284.95,299.82,296.48,298.38,297.31,285.61,1.0,0.28,0.74,0.74,1.0,1.0,1.5,0.64,0.86,0.29,0.89,0.89,0.0,36.18,25.0,33058.58,0.0,282.21,1.0,283.15,285.12,299.49,301.4,293.15,293.15,283.15,31107.58,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7855.35,0.0,1423.63,2274.52,0.0,821.55,0.83,1.0,0.0,3.0,1.0,0.0
16361100.0,297.34,297.15,293.15,0.0,0.0,285.65,0.92,0.19,0.17,297.31,297.15,293.15,0.0,0.0,285.65,0.98,0.22,0.21,297.29,297.15,293.15,0.0,0.0,285.65,0.96,0.21,0.14,297.3,297.15,293.15,0.0,0.0,285.65,0.97,0.21,0.2,297.2,297.15,293.15,0.0,0.0,285.65,0.8,0.12,0.55,285.65,284.95,299.88,296.49,298.4,297.31,285.65,1.0,0.28,0.73,0.73,1.0,1.0,1.53,0.65,0.88,0.29,0.91,0.91,0.0,29.6,43.0,33572.04,0.0,279.24,1.0,283.15,285.16,299.5,301.43,293.15,293.15,283.15,29192.65,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7891.55,0.0,1393.37,2274.52,0.0,838.06,0.83,1.0,0.0,3.0,1.0,0.0
16361400.0,297.34,297.15,293.15,0.0,0.0,285.64,0.8,0.19,0.17,297.31,297.15,293.15,0.0,0.0,285.64,0.85,0.23,0.22,297.29,297.15,293.15,0.0,0.0,285.64,0.83,0.21,0.15,297.3,297.15,293.15,0.0,0.0,285.64,0.84,0.22,0.21,297.2,297.15,293.15,0.0,0.0,285.64,0.7,0.12,0.56,285.64,284.95,299.95,296.5,298.43,297.31,285.64,1.0,0.31,0.72,0.72,1.0,1.0,1.57,0.66,0.9,0.3,0.94,0.94,0.0,49.64,67.0,34543.4,0.0,350.28,1.0,283.15,285.12,299.51,301.49,293.15,293.15,283.15,30501.53,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7961.66,0.0,1587.96,2274.52,0.0,872.39,0.86,1.0,0.0,3.0,1.0,0.0
16361700.0,297.33,297.15,293.15,0.0,0.0,285.6,0.8,0.2,0.18,297.31,297.15,293.15,0.0,0.0,285.6,0.85,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.6,0.83,0.21,0.15,297.29,297.15,293.15,0.0,0.0,285.6,0.83,0.22,0.21,297.2,297.15,293.15,0.0,0.0,285.6,0.69,0.13,0.57,285.6,284.95,300.04,296.51,298.46,297.31,285.6,1.0,0.31,0.71,0.71,1.0,1.0,1.59,0.67,0.92,0.3,0.96,0.96,0.0,52.17,43.0,35229.73,0.0,371.15,1.0,283.15,285.05,299.52,301.54,293.15,293.15,283.15,32849.03,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8010.45,0.0,1872.77,2274.52,0.0,909.07,0.91,1.0,0.0,3.0,1.0,0.0
16362000.0,297.31,297.15,293.15,0.0,0.0,285.25,0.88,0.2,0.18,297.3,297.15,293.15,0.0,0.0,285.25,0.94,0.24,0.22,297.27,297.15,293.15,0.0,0.0,285.25,0.91,0.22,0.15,297.28,297.15,293.15,0.0,0.0,285.25,0.92,0.22,0.21,297.19,297.15,293.15,0.0,0.0,285.25,0.76,0.13,0.57,285.25,284.95,300.15,296.53,298.5,297.3,285.24,1.0,0.3,0.7,0.7,1.0,1.0,1.61,0.68,0.93,0.3,0.97,0.97,0.0,37.55,25.0,36908.66,0.0,339.86,1.0,282.76,284.67,299.58,301.72,293.15,293.15,282.75,34823.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8103.51,0.0,2106.3,2274.52,0.0,1028.03,0.95,1.0,0.0,3.0,1.0,0.0
16362300.0,297.27,297.15,293.15,0.0,0.0,284.57,0.92,0.2,0.18,297.27,297.15,293.15,0.0,0.0,284.57,0.97,0.24,0.22,297.23,297.15,293.15,0.0,0.0,284.57,0.95,0.22,0.15,297.25,297.15,293.15,0.0,0.0,284.57,0.96,0.22,0.21,297.17,297.15,293.15,0.0,0.0,284.58,0.79,0.13,0.57,284.56,284.95,300.29,296.56,298.53,297.26,284.54,1.0,0.29,0.68,0.68,1.0,1.0,1.61,0.67,0.94,0.3,0.96,0.96,0.0,33.57,46.0,39492.7,0.0,327.26,1.0,281.9,283.94,299.6,301.93,293.15,293.15,281.85,35947.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8286.82,0.0,2167.44,2274.52,0.0,1168.61,0.96,1.0,0.0,3.0,1.0,0.0
16362600.0,297.22,297.15,293.15,0.0,0.0,283.99,0.79,0.2,0.18,297.22,297.15,293.15,0.0,0.0,283.99,0.84,0.24,0.22,297.19,297.15,293.15,0.0,0.0,283.99,0.81,0.22,0.15,297.21,297.15,293.15,0.0,0.0,283.99,0.82,0.22,0.21,297.14,297.15,293.15,0.0,0.0,283.99,0.67,0.12,0.56,283.99,284.95,300.45,296.61,298.56,297.22,283.98,1.0,0.32,0.67,0.67,1.0,1.0,1.6,0.66,0.93,0.29,0.93,0.93,0.0,56.66,82.0,40803.88,0.0,384.8,1.0,281.26,283.38,299.62,301.95,293.15,293.15,281.25,36888.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8242.29,0.0,2095.32,2274.52,0.0,1222.5,0.95,1.0,0.0,3.0,1.0,0.0
16362900.0,297.18,297.15,293.15,0.0,0.0,283.64,0.78,0.2,0.18,297.19,297.15,293.15,0.0,0.0,283.65,0.82,0.23,0.22,297.16,297.15,293.15,0.0,0.0,283.65,0.8,0.21,0.15,297.18,297.15,293.15,0.0,0.0,283.65,0.81,0.22,0.21,297.11,297.15,293.15,0.0,0.0,283.63,0.66,0.12,0.54,283.65,284.95,300.63,296.67,298.6,297.17,283.67,1.0,0.32,0.67,0.67,1.0,1.0,1.57,0.65,0.92,0.29,0.88,0.88,0.0,59.97,46.0,40763.76,0.0,380.3,1.0,280.9,283.09,299.59,301.81,293.15,293.15,280.95,37860.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8082.66,0.0,1892.97,2274.52,0.0,1179.53,0.91,1.0,0.0,3.0,1.0,0.0
16363200.0,297.21,297.15,293.15,0.0,0.0,284.29,0.85,0.2,0.18,297.21,297.15,293.15,0.0,0.0,284.29,0.9,0.24,0.23,297.19,297.15,293.15,0.0,0.0,284.29,0.87,0.22,0.15,297.2,297.15,293.15,0.0,0.0,284.29,0.88,0.23,0.21,297.12,297.15,293.15,0.0,0.0,284.28,0.72,0.12,0.54,284.29,284.95,300.82,296.74,298.69,297.2,284.3,1.0,0.3,0.66,0.66,1.0,1.0,1.57,0.65,0.93,0.28,0.86,0.86,0.0,42.15,25.0,38790.77,0.0,334.35,1.0,281.54,283.72,299.7,301.83,293.15,293.15,281.55,37356.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8091.18,0.0,1694.38,2274.52,0.0,962.04,0.88,1.0,0.0,3.0,1.0,0.0
16363500.0,297.24,297.15,293.15,0.0,0.0,285.01,0.95,0.21,0.19,297.26,297.15,293.15,0.0,0.0,285.01,1.0,0.24,0.23,297.23,297.15,293.15,0.0,0.0,285.01,0.97,0.22,0.16,297.24,297.15,293.15,0.0,0.0,285.01,0.98,0.23,0.22,297.15,297.15,293.15,0.0,0.0,285.0,0.79,0.12,0.55,285.01,284.95,301.01,296.82,298.79,297.24,285.04,1.0,0.29,0.65,0.65,1.0,1.0,1.61,0.66,0.95,0.29,0.86,0.86,0.0,31.82,43.0,36662.56,0.0,321.66,1.0,282.39,284.47,299.78,301.75,293.15,293.15,282.45,36306.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7959.78,0.0,1609.91,2274.52,0.0,858.26,0.86,1.0,0.0,3.0,1.0,0.0
16363800.0,297.27,297.15,293.15,0.0,0.0,285.65,0.84,0.21,0.19,297.29,297.15,293.15,0.0,0.0,285.65,0.88,0.25,0.24,297.27,297.15,293.15,0.0,0.0,285.65,0.86,0.23,0.16,297.28,297.15,293.15,0.0,0.0,285.65,0.87,0.24,0.23,297.18,297.15,293.15,0.0,0.0,285.64,0.7,0.12,0.56,285.65,284.95,301.21,296.89,298.88,297.28,285.65,1.0,0.32,0.64,0.64,1.0,1.0,1.66,0.67,0.98,0.29,0.88,0.88,0.0,50.09,79.0,35957.08,0.0,399.92,1.0,283.04,285.07,299.89,301.88,293.15,293.15,283.05,35177.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8093.69,0.0,1656.78,2274.52,0.0,812.89,0.87,1.0,0.0,3.0,1.0,0.0
16364100.0,297.28,297.15,293.15,0.0,0.0,285.79,0.78,0.22,0.2,297.31,297.15,293.15,0.0,0.0,285.79,0.83,0.26,0.25,297.29,297.15,293.15,0.0,0.0,285.79,0.8,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.79,0.81,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.79,0.65,0.13,0.58,285.79,284.95,301.41,296.96,298.96,297.3,285.79,1.0,0.34,0.62,0.62,1.0,1.0,1.7,0.69,1.02,0.3,0.91,0.91,0.0,69.96,73.0,36680.09,0.0,483.46,1.0,283.15,285.19,299.99,302.08,293.15,293.15,283.15,33956.58,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8196.7,0.0,1726.47,2274.52,0.0,894.33,0.89,1.0,0.0,3.0,1.0,0.0
16364400.0,297.27,297.15,293.15,0.0,0.0,285.46,0.81,0.22,0.2,297.3,297.15,293.15,0.0,0.0,285.46,0.86,0.26,0.25,297.27,297.15,293.15,0.0,0.0,285.46,0.83,0.24,0.17,297.29,297.15,293.15,0.0,0.0,285.46,0.84,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.46,0.68,0.13,0.58,285.46,284.95,301.59,297.02,299.01,297.28,285.45,1.0,0.34,0.61,0.61,1.0,1.0,1.72,0.69,1.03,0.29,0.93,0.93,0.0,60.5,49.0,38510.56,0.0,465.34,1.0,282.76,284.83,300.07,302.29,293.15,293.15,282.75,34872.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8308.63,0.0,1906.69,2274.52,0.0,1021.74,0.92,1.0,0.0,3.0,1.0,0.0
16364700.0,297.23,297.15,293.15,0.0,0.0,284.77,0.9,0.22,0.2,297.27,297.15,293.15,0.0,0.0,284.77,0.96,0.26,0.25,297.24,297.15,293.15,0.0,0.0,284.77,0.92,0.24,0.17,297.25,297.15,293.15,0.0,0.0,284.77,0.94,0.25,0.24,297.16,297.15,293.15,0.0,0.0,284.78,0.75,0.13,0.57,284.77,284.95,301.77,297.07,299.04,297.25,284.75,1.0,0.32,0.6,0.6,1.0,1.0,1.71,0.67,1.03,0.28,0.93,0.93,0.0,41.72,25.0,41079.16,0.0,402.73,1.0,281.9,284.1,300.11,302.52,293.15,293.15,281.85,35826.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8498.49,0.0,1975.47,2274.52,0.0,1159.15,0.93,1.0,0.0,3.0,1.0,0.0
16365000.0,297.19,297.15,293.15,0.0,0.0,284.18,0.91,0.22,0.2,297.23,297.15,293.15,0.0,0.0,284.18,0.97,0.26,0.25,297.2,297.15,293.15,0.0,0.0,284.18,0.93,0.24,0.17,297.21,297.15,293.15,0.0,0.0,284.18,0.95,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.19,0.75,0.12,0.56,284.18,284.95,301.92,297.1,299.05,297.21,284.18,1.0,0.31,0.59,0.59,1.0,1.0,1.69,0.66,1.03,0.27,0.9,0.9,0.0,39.76,46.0,42255.28,0.0,386.33,1.0,281.26,283.53,300.1,302.52,293.15,293.15,281.25,36794.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8434.0,0.0,1921.49,2274.52,0.0,1215.07,0.92,1.0,0.0,3.0,1.0,0.0
16365300.0,297.19,297.15,293.15,0.0,0.0,284.34,0.81,0.22,0.2,297.22,297.15,293.15,0.0,0.0,284.34,0.86,0.26,0.25,297.18,297.15,293.15,0.0,0.0,284.34,0.83,0.24,0.17,297.2,297.15,293.15,0.0,0.0,284.34,0.84,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.32,0.66,0.12,0.55,284.34,284.95,302.05,297.11,299.08,297.2,284.36,1.0,0.33,0.58,0.58,1.0,1.0,1.68,0.65,1.03,0.26,0.88,0.88,0.0,61.34,70.0,40753.05,0.0,444.54,1.0,281.5,283.73,300.02,302.21,293.15,293.15,281.55,37107.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8198.94,0.0,1775.2,2274.52,0.0,1055.01,0.89,1.0,0.0,3.0,1.0,0.0
16365600.0,297.23,297.15,293.15,0.0,0.0,284.96,0.84,0.23,0.2,297.26,297.15,293.15,0.0,0.0,284.96,0.89,0.27,0.26,297.22,297.15,293.15,0.0,0.0,284.96,0.86,0.24,0.17,297.23,297.15,293.15,0.0,0.0,284.96,0.87,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.95,0.68,0.12,0.55,284.96,284.95,302.15,297.09,299.12,297.24,284.96,1.0,0.33,0.57,0.57,1.0,1.0,1.7,0.65,1.05,0.26,0.87,0.87,0.0,54.72,46.0,39032.96,0.0,439.29,1.0,282.14,284.33,300.08,302.23,293.15,293.15,282.15,36270.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8237.71,0.0,1700.77,2274.52,0.0,946.76,0.88,1.0,0.0,3.0,1.0,0.0
16365900.0,297.28,297.15,293.15,0.0,0.0,285.62,0.95,0.23,0.21,297.31,297.15,293.15,0.0,0.0,285.62,1.0,0.28,0.26,297.26,297.15,293.15,0.0,0.0,285.62,0.97,0.25,0.17,297.27,297.15,293.15,0.0,0.0,285.62,0.99,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.61,0.77,0.12,0.56,285.62,284.95,302.23,297.07,299.16,297.28,285.64,1.0,0.32,0.56,0.56,1.0,1.0,1.74,0.66,1.08,0.26,0.89,0.89,0.0,37.93,43.0,36667.97,0.0,409.02,1.0,283.0,285.01,300.03,302.02,293.15,293.15,283.05,35295.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8083.58,0.0,1740.88,2274.52,0.0,863.45,0.89,1.0,0.0,3.0,1.0,0.0
16366200.0,297.31,297.15,293.15,0.0,0.0,285.76,0.86,0.24,0.22,297.33,297.15,293.15,0.0,0.0,285.76,0.92,0.29,0.27,297.28,297.15,293.15,0.0,0.0,285.76,0.88,0.25,0.18,297.3,297.15,293.15,0.0,0.0,285.76,0.89,0.27,0.25,297.18,297.15,293.15,0.0,0.0,285.76,0.7,0.13,0.58,285.76,284.95,302.32,297.04,299.19,297.31,285.76,1.0,0.34,0.55,0.55,1.0,1.0,1.8,0.67,1.12,0.26,0.92,0.92,0.0,54.66,83.0,37729.51,0.0,495.69,1.0,283.05,285.1,300.09,302.25,293.15,293.15,283.05,34748.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8281.11,0.0,1859.2,2274.52,0.0,952.24,0.91,1.0,0.0,3.0,1.0,0.0
16366500.0,297.28,297.15,293.15,0.0,0.0,285.1,0.8,0.24,0.22,297.31,297.15,293.15,0.0,0.0,285.1,0.84,0.29,0.28,297.25,297.15,293.15,0.0,0.0,285.1,0.81,0.25,0.18,297.27,297.15,293.15,0.0,0.0,285.1,0.82,0.27,0.26,297.17,297.15,293.15,0.0,0.0,285.12,0.64,0.13,0.58,285.1,284.95,302.4,297.01,299.17,297.28,285.08,1.0,0.37,0.54,0.54,1.0,1.0,1.81,0.67,1.15,0.25,0.93,0.93,0.0,78.01,79.0,40872.16,0.0,578.29,1.0,282.2,284.39,300.07,302.48,293.15,293.15,282.15,35454.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8508.17,0.0,1966.48,2274.52,0.0,1170.64,0.93,1.0,0.0,3.0,1.0,0.0
16366800.0,297.24,297.15,293.15,0.0,0.0,284.5,0.82,0.24,0.22,297.27,297.15,293.15,0.0,0.0,284.5,0.87,0.29,0.28,297.21,297.15,293.15,0.0,0.0,284.5,0.83,0.25,0.18,297.22,297.15,293.15,0.0,0.0,284.5,0.84,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.5,0.65,0.12,0.56,284.5,284.95,302.48,296.98,299.14,297.24,284.5,1.0,0.35,0.53,0.53,1.0,1.0,1.79,0.65,1.15,0.23,0.92,0.92,0.0,69.09,55.0,42119.3,0.0,537.77,1.0,281.56,283.8,299.99,302.4,293.15,293.15,281.55,36313.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8437.91,0.0,1969.41,2274.52,0.0,1246.53,0.93,1.0,0.0,3.0,1.0,0.0
16367100.0,297.21,297.15,293.15,0.0,0.0,284.13,0.89,0.24,0.22,297.24,297.15,293.15,0.0,0.0,284.13,0.96,0.29,0.28,297.17,297.15,293.15,0.0,0.0,284.13,0.9,0.25,0.18,297.19,297.15,293.15,0.0,0.0,284.13,0.92,0.27,0.25,297.11,297.15,293.15,0.0,0.0,284.12,0.71,0.12,0.55,284.13,284.95,302.57,296.95,299.12,297.21,284.15,1.0,0.33,0.52,0.52,1.0,1.0,1.76,0.63,1.14,0.22,0.89,0.89,0.0,48.46,25.0,41939.25,0.0,456.55,1.0,281.2,283.47,299.87,302.17,293.15,293.15,281.25,37154.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8248.74,0.0,1854.82,2274.52,0.0,1215.91,0.91,1.0,0.0,3.0,1.0,0.0
16367400.0,297.24,297.15,293.15,0.0,0.0,284.71,0.95,0.25,0.22,297.29,297.15,293.15,0.0,0.0,284.71,1.0,0.3,0.27,297.2,297.15,293.15,0.0,0.0,284.71,0.96,0.25,0.18,297.21,297.15,293.15,0.0,0.0,284.71,0.98,0.27,0.25,297.13,297.15,293.15,0.0,0.0,284.71,0.75,0.12,0.54,284.71,284.95,302.65,296.92,299.15,297.25,284.72,1.0,0.32,0.52,0.52,1.0,1.0,1.77,0.62,1.15,0.21,0.88,0.88,0.0,40.75,48.0,39628.67,0.0,435.98,1.0,281.84,284.04,299.88,302.06,293.15,293.15,281.85,36606.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8216.4,0.0,1747.63,2274.52,0.0,1003.08,0.89,1.0,0.0,3.0,1.0,0.0
16367700.0,297.28,297.15,293.15,0.0,0.0,285.42,0.84,0.25,0.23,297.32,297.15,293.15,0.0,0.0,285.42,0.9,0.31,0.29,297.24,297.15,293.15,0.0,0.0,285.42,0.85,0.26,0.18,297.25,297.15,293.15,0.0,0.0,285.42,0.86,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.41,0.66,0.12,0.56,285.42,284.95,302.73,296.89,299.18,297.28,285.44,1.0,0.36,0.51,0.51,1.0,1.0,1.83,0.63,1.19,0.22,0.89,0.89,0.0,65.57,108.0,37612.13,0.0,550.34,1.0,282.7,284.77,299.86,301.9,293.15,293.15,282.75,35623.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8083.71,0.0,1747.03,2274.52,0.0,915.47,0.89,1.0,0.0,3.0,1.0,0.0
16368000.0,297.3,297.15,293.15,0.0,0.0,285.55,0.81,0.26,0.24,297.35,297.15,293.15,0.0,0.0,285.55,0.87,0.32,0.3,297.26,297.15,293.15,0.0,0.0,285.55,0.82,0.27,0.19,297.28,297.15,293.15,0.0,0.0,285.55,0.83,0.28,0.27,297.17,297.15,293.15,0.0,0.0,285.55,0.64,0.12,0.57,285.55,284.95,302.82,296.87,299.19,297.3,285.55,1.0,0.38,0.5,0.5,1.0,1.0,1.87,0.64,1.23,0.21,0.91,0.91,0.0,79.92,84.0,38340.7,0.0,629.37,1.0,282.76,284.85,299.95,302.15,293.15,293.15,282.75,35139.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8273.93,0.0,1847.56,2274.52,0.0,1011.32,0.91,1.0,0.0,3.0,1.0,0.0
16368300.0,297.26,297.15,293.15,0.0,0.0,284.88,0.85,0.26,0.24,297.32,297.15,293.15,0.0,0.0,284.87,0.9,0.32,0.3,297.23,297.15,293.15,0.0,0.0,284.88,0.85,0.27,0.19,297.25,297.15,293.15,0.0,0.0,284.88,0.87,0.28,0.27,297.15,297.15,293.15,0.0,0.0,284.89,0.66,0.12,0.56,284.88,284.95,302.9,296.84,299.16,297.27,284.86,1.0,0.36,0.49,0.49,1.0,1.0,1.87,0.62,1.25,0.2,0.91,0.91,0.0,68.01,48.0,41082.78,0.0,589.29,1.0,281.9,284.13,299.89,302.31,293.15,293.15,281.85,35797.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8465.43,0.0,1909.1,2274.52,0.0,1212.34,0.92,1.0,0.0,3.0,1.0,0.0
16368600.0,297.21,297.15,293.15,0.0,0.0,284.28,0.94,0.26,0.23,297.27,297.15,293.15,0.0,0.0,284.28,1.0,0.32,0.3,297.19,297.15,293.15,0.0,0.0,284.28,0.94,0.26,0.19,297.2,297.15,293.15,0.0,0.0,284.28,0.96,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.29,0.73,0.12,0.55,284.28,284.95,302.98,296.82,299.12,297.23,284.28,1.0,0.34,0.48,0.48,1.0,1.0,1.84,0.6,1.24,0.18,0.89,0.89,0.0,46.82,25.0,42142.07,0.0,502.83,1.0,281.26,283.55,299.83,302.24,293.15,293.15,281.25,36709.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8386.94,0.0,1865.37,2274.52,0.0,1274.68,0.91,1.0,0.0,3.0,1.0,0.0
16368900.0,297.22,297.15,293.15,0.0,0.0,284.88,0.95,0.26,0.24,297.34,297.15,293.15,0.0,0.0,284.88,1.0,0.33,0.3,297.2,297.15,293.15,0.0,0.0,284.88,0.96,0.27,0.19,297.21,297.15,293.15,0.0,0.0,284.88,0.97,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.87,0.73,0.12,0.54,284.88,284.95,303.07,296.8,299.14,297.26,284.9,1.0,0.34,0.47,0.47,1.0,1.0,1.84,0.59,1.24,0.17,0.89,0.89,0.0,45.48,68.0,38657.88,0.0,493.86,1.0,282.1,284.2,299.72,301.8,293.15,293.15,282.15,36341.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8063.19,0.0,1794.09,2274.52,0.0,980.05,0.9,1.0,0.0,3.0,1.0,0.0
16369200.0,297.26,297.15,293.15,0.0,0.0,285.5,0.84,0.27,0.24,297.33,297.15,293.15,0.0,0.0,285.5,0.9,0.34,0.32,297.24,297.15,293.15,0.0,0.0,285.5,0.84,0.27,0.19,297.25,297.15,293.15,0.0,0.0,285.5,0.86,0.29,0.28,297.15,297.15,293.15,0.0,0.0,285.5,0.65,0.12,0.56,285.5,284.95,303.15,296.78,299.16,297.28,285.51,1.0,0.37,0.47,0.47,1.0,1.0,1.9,0.61,1.29,0.17,0.9,0.9,0.0,74.15,108.0,37589.69,0.0,631.02,1.0,282.74,284.79,299.78,301.86,293.15,293.15,282.75,35444.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8154.99,0.0,1820.63,2274.52,0.0,921.59,0.9,1.0,0.0,3.0,1.0,0.0
16369500.0,297.23,297.15,293.15,0.0,0.0,284.9,0.8,0.27,0.24,297.3,297.15,293.15,0.0,0.0,284.89,0.86,0.34,0.32,297.23,297.15,293.15,0.0,0.0,284.89,0.81,0.27,0.19,297.24,297.15,293.15,0.0,0.0,284.89,0.82,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.91,0.62,0.12,0.56,284.89,284.95,303.23,296.77,299.13,297.26,284.87,1.0,0.39,0.46,0.46,1.0,1.0,1.92,0.6,1.32,0.16,0.91,0.91,0.0,90.64,87.0,40731.45,0.0,697.86,1.0,281.9,284.13,299.84,302.25,293.15,293.15,281.85,35850.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8429.55,0.0,1867.72,2274.52,0.0,1192.42,0.91,1.0,0.0,3.0,1.0,0.0
16369800.0,297.19,297.15,293.15,0.0,0.0,284.76,0.83,0.27,0.24,297.27,297.15,293.15,0.0,0.0,284.76,0.89,0.34,0.32,297.2,297.15,293.15,0.0,0.0,284.76,0.83,0.27,0.19,297.21,297.15,293.15,0.0,0.0,284.76,0.85,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.75,0.63,0.12,0.55,284.76,284.95,303.32,296.77,299.09,297.23,284.76,1.0,0.38,0.45,0.45,1.0,1.0,1.9,0.58,1.32,0.15,0.9,0.9,0.0,78.19,63.0,40046.11,0.0,642.12,1.0,281.84,284.03,299.7,301.93,293.15,293.15,281.85,36268.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8225.56,0.0,1838.78,2274.52,0.0,1111.96,0.91,1.0,0.0,3.0,1.0,0.0
16370100.0,297.22,297.15,293.15,0.0,0.0,285.1,0.93,0.27,0.24,297.3,297.15,293.15,0.0,0.0,285.1,1.0,0.35,0.33,297.23,297.15,293.15,0.0,0.0,285.1,0.94,0.28,0.2,297.24,297.15,293.15,0.0,0.0,285.1,0.96,0.3,0.28,297.14,297.15,293.15,0.0,0.0,285.11,0.71,0.12,0.55,285.1,284.95,303.4,296.78,299.11,297.26,285.08,1.0,0.35,0.45,0.45,1.0,1.0,1.91,0.58,1.34,0.14,0.9,0.9,0.0,52.46,27.0,39052.45,0.0,567.69,1.0,282.2,284.35,299.83,302.09,293.15,293.15,282.15,35790.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8322.87,0.0,1847.94,2274.52,0.0,1011.4,0.91,1.0,0.0,3.0,1.0,0.0
16370400.0,297.2,297.15,293.15,0.0,0.0,284.98,0.93,0.27,0.24,297.34,297.15,293.15,0.0,0.0,284.98,1.0,0.36,0.32,297.22,297.15,293.15,0.0,0.0,284.98,0.94,0.28,0.2,297.23,297.15,293.15,0.0,0.0,284.98,0.96,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.98,0.71,0.12,0.54,284.98,284.95,303.48,296.79,299.11,297.27,284.98,1.0,0.35,0.44,0.44,1.0,1.0,1.91,0.56,1.34,0.13,0.9,0.9,0.0,51.5,65.0,38784.65,0.0,561.18,1.0,282.14,284.25,299.74,301.89,293.15,293.15,282.15,36005.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8165.22,0.0,1843.75,2274.52,0.0,1028.92,0.91,1.0,0.0,3.0,1.0,0.0
16370700.0,297.2,297.15,293.15,0.0,0.0,285.18,0.83,0.27,0.25,297.29,297.15,293.15,0.0,0.0,285.18,0.9,0.36,0.34,297.22,297.15,293.15,0.0,0.0,285.18,0.83,0.28,0.2,297.23,297.15,293.15,0.0,0.0,285.18,0.85,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.16,0.63,0.12,0.55,285.18,284.95,303.57,296.81,299.1,297.24,285.2,1.0,0.39,0.43,0.43,1.0,1.0,1.94,0.57,1.37,0.13,0.9,0.9,0.0,81.46,108.0,38180.64,0.0,684.17,1.0,282.4,284.46,299.73,301.8,293.15,293.15,282.45,35855.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8069.46,0.0,1840.53,2274.52,0.0,978.59,0.91,1.0,0.0,3.0,1.0,0.0
16371000.0,297.19,297.15,293.15,0.0,0.0,284.81,0.81,0.27,0.25,297.28,297.15,293.15,0.0,0.0,284.81,0.89,0.36,0.34,297.21,297.15,293.15,0.0,0.0,284.81,0.82,0.28,0.2,297.22,297.15,293.15,0.0,0.0,284.81,0.84,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.81,0.62,0.12,0.55,284.81,284.95,303.65,296.82,299.08,297.24,284.8,1.0,0.39,0.43,0.43,1.0,1.0,1.95,0.56,1.39,0.12,0.9,0.9,0.0,87.72,84.0,40219.83,0.0,713.53,1.0,281.86,284.05,299.88,302.19,293.15,293.15,281.85,36066.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8301.55,0.0,1858.42,2274.52,0.0,1145.2,0.91,1.0,0.0,3.0,1.0,0.0
16371300.0,297.17,297.15,293.15,0.0,0.0,284.92,0.85,0.27,0.25,297.26,297.15,293.15,0.0,0.0,284.92,0.94,0.36,0.34,297.2,297.15,293.15,0.0,0.0,284.92,0.86,0.28,0.2,297.21,297.15,293.15,0.0,0.0,284.92,0.88,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.9,0.65,0.12,0.54,284.92,284.95,303.73,296.85,299.05,297.22,284.94,1.0,0.37,0.42,0.42,1.0,1.0,1.94,0.54,1.39,0.1,0.89,0.89,0.0,70.86,48.0,38652.77,0.0,645.44,1.0,282.1,284.2,299.75,301.84,293.15,293.15,282.15,36184.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8071.04,0.0,1821.8,2274.52,0.0,1009.14,0.9,1.0,0.0,3.0,1.0,0.0
16371600.0,297.19,297.15,293.15,0.0,0.0,285.0,0.94,0.28,0.25,297.32,297.15,293.15,0.0,0.0,285.0,1.0,0.37,0.32,297.22,297.15,293.15,0.0,0.0,285.0,0.95,0.29,0.2,297.23,297.15,293.15,0.0,0.0,285.0,0.98,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.01,0.71,0.12,0.54,285.0,284.95,303.82,296.87,299.07,297.26,285.0,1.0,0.35,0.42,0.42,1.0,1.0,1.92,0.53,1.39,0.09,0.9,0.9,0.0,51.55,39.0,38292.24,0.0,570.26,1.0,282.16,284.25,299.92,302.12,293.15,293.15,282.15,35894.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8195.34,0.0,1836.63,2274.52,0.0,1013.39,0.9,1.0,0.0,3.0,1.0,0.0
16371900.0,297.18,297.15,293.15,0.0,0.0,285.18,0.89,0.28,0.25,297.31,297.15,293.15,0.0,0.0,285.18,0.99,0.38,0.36,297.22,297.15,293.15,0.0,0.0,285.18,0.9,0.29,0.2,297.23,297.15,293.15,0.0,0.0,285.18,0.93,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.16,0.67,0.12,0.54,285.18,284.95,303.9,296.89,299.08,297.25,285.2,1.0,0.37,0.41,0.41,1.0,1.0,1.97,0.54,1.43,0.09,0.9,0.9,0.0,62.09,93.0,37940.97,0.0,639.96,1.0,282.4,284.45,299.81,301.86,293.15,293.15,282.45,35848.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8065.28,0.0,1833.89,2274.52,0.0,949.0,0.9,1.0,0.0,3.0,1.0,0.0
16372200.0,297.17,297.15,293.15,0.0,0.0,284.82,0.81,0.27,0.25,297.27,297.15,293.15,0.0,0.0,284.82,0.89,0.38,0.36,297.21,297.15,293.15,0.0,0.0,284.82,0.82,0.29,0.21,297.22,297.15,293.15,0.0,0.0,284.82,0.84,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.82,0.61,0.12,0.54,284.82,284.95,303.98,296.9,299.05,297.23,284.81,1.0,0.4,0.4,0.4,1.0,1.0,1.98,0.53,1.45,0.08,0.9,0.9,0.0,93.78,102.0,40097.65,0.0,760.72,1.0,281.86,284.04,299.96,302.27,293.15,293.15,281.55,36056.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8751.4,0.0,1852.73,2274.52,0.0,1124.69,0.91,1.0,0.0,3.0,1.0,0.0
16372500.0,297.15,297.15,293.15,0.0,0.0,284.93,0.8,0.27,0.25,297.25,297.15,293.15,0.0,0.0,284.93,0.89,0.38,0.36,297.19,297.15,293.15,0.0,0.0,284.93,0.82,0.29,0.21,297.2,297.15,293.15,0.0,0.0,284.93,0.84,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.91,0.61,0.12,0.53,284.93,284.95,304.07,296.91,299.02,297.21,284.95,1.0,0.4,0.4,0.4,1.0,1.0,1.97,0.52,1.45,0.07,0.89,0.89,0.0,92.63,78.0,38589.82,0.0,745.38,1.0,282.1,284.19,299.82,301.91,293.15,293.15,282.15,36167.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8077.85,0.0,1817.99,2274.52,0.0,999.53,0.9,1.0,0.0,3.0,1.0,0.0
16372800.0,297.17,297.15,293.15,0.0,0.0,285.04,0.86,0.28,0.25,297.27,297.15,293.15,0.0,0.0,285.04,0.97,0.38,0.36,297.22,297.15,293.15,0.0,0.0,285.04,0.88,0.3,0.21,297.22,297.15,293.15,0.0,0.0,285.04,0.9,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.04,0.65,0.12,0.53,285.04,284.95,304.15,296.92,299.04,297.24,285.04,1.0,0.38,0.4,0.4,1.0,1.0,1.98,0.51,1.47,0.07,0.9,0.9,0.0,70.57,54.0,38651.88,0.0,682.07,1.0,282.16,284.27,299.98,302.2,293.15,293.15,282.15,35855.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8230.72,0.0,1835.52,2274.52,0.0,1011.87,0.9,1.0,0.0,3.0,1.0,0.0
16373100.0,297.15,297.15,293.15,0.0,0.0,285.09,0.93,0.27,0.25,297.31,297.15,293.15,0.0,0.0,285.09,1.0,0.39,0.32,297.2,297.15,293.15,0.0,0.0,285.09,0.96,0.3,0.21,297.21,297.15,293.15,0.0,0.0,285.09,0.98,0.32,0.3,297.13,297.15,293.15,0.0,0.0,285.08,0.7,0.12,0.52,285.09,284.95,304.24,296.92,299.02,297.25,285.11,1.0,0.35,0.39,0.39,1.0,1.0,1.92,0.48,1.43,0.05,0.9,0.9,0.0,51.85,33.0,36417.5,0.0,570.29,1.0,282.4,284.37,299.81,301.81,293.15,293.15,282.45,35912.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7959.36,0.0,1833.68,2274.52,0.0,931.59,0.9,1.0,0.0,3.0,1.0,0.0
16373400.0,297.14,297.15,293.15,0.0,0.0,284.74,0.92,0.27,0.25,297.38,297.15,293.15,0.0,0.0,284.74,1.0,0.4,0.34,297.19,297.15,293.15,0.0,0.0,284.74,0.95,0.3,0.21,297.2,297.15,293.15,0.0,0.0,284.74,0.97,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.74,0.69,0.11,0.52,284.74,284.95,304.33,296.9,299.08,297.29,284.74,1.0,0.36,0.39,0.39,1.0,1.0,1.94,0.49,1.45,0.05,0.9,0.9,0.0,54.97,73.0,38760.57,0.0,596.01,1.0,281.86,283.98,299.96,302.19,293.15,293.15,281.85,36183.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8196.87,0.0,1836.93,2274.52,0.0,1050.16,0.9,1.0,0.0,3.0,1.0,0.0
16373700.0,297.16,297.15,293.15,0.0,0.0,285.11,0.82,0.27,0.25,297.26,297.15,293.15,0.0,0.0,285.1,0.93,0.4,0.38,297.21,297.15,293.15,0.0,0.0,285.1,0.84,0.3,0.21,297.21,297.15,293.15,0.0,0.0,285.1,0.86,0.32,0.3,297.13,297.15,293.15,0.0,0.0,285.12,0.62,0.11,0.53,285.1,284.95,304.42,296.88,299.04,297.23,285.09,1.0,0.4,0.39,0.39,1.0,1.0,2.0,0.5,1.5,0.05,0.9,0.9,0.0,87.64,129.0,38479.3,0.0,756.84,1.0,282.2,284.31,299.94,302.17,293.15,293.15,282.15,35765.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8295.0,0.0,1850.51,2274.52,0.0,983.99,0.91,1.0,0.0,3.0,1.0,0.0
16374000.0,297.12,297.15,293.15,0.0,0.0,284.54,0.78,0.27,0.25,297.21,297.15,293.15,0.0,0.0,284.54,0.88,0.4,0.38,297.18,297.15,293.15,0.0,0.0,284.54,0.81,0.3,0.21,297.18,297.15,293.15,0.0,0.0,284.54,0.82,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.55,0.58,0.11,0.52,284.54,284.95,304.52,296.85,298.98,297.18,284.54,1.0,0.41,0.38,0.38,1.0,1.0,1.99,0.49,1.51,0.03,0.89,0.89,0.0,105.8,105.0,40169.16,0.0,809.2,1.0,281.56,283.76,299.88,302.2,293.15,293.15,281.55,36403.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8265.81,0.0,1835.68,2274.52,0.0,1172.38,0.9,1.0,0.0,3.0,1.0,0.0
16374300.0,297.14,297.15,293.15,0.0,0.0,285.13,0.81,0.27,0.25,297.22,297.15,293.15,0.0,0.0,285.13,0.92,0.4,0.38,297.19,297.15,293.15,0.0,0.0,285.13,0.84,0.3,0.21,297.19,297.15,293.15,0.0,0.0,285.13,0.85,0.32,0.31,297.12,297.15,293.15,0.0,0.0,285.12,0.61,0.11,0.51,285.13,284.95,304.62,296.81,298.99,297.19,285.15,1.0,0.4,0.38,0.38,1.0,1.0,1.99,0.48,1.51,0.03,0.9,0.9,0.0,89.7,69.0,36660.16,0.0,748.84,1.0,282.4,284.39,299.74,301.73,293.15,293.15,282.45,35950.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7960.74,0.0,1811.86,2274.52,0.0,909.43,0.9,1.0,0.0,3.0,1.0,0.0
16374600.0,297.17,297.15,293.15,0.0,0.0,285.24,0.88,0.28,0.25,297.25,297.15,293.15,0.0,0.0,285.23,1.0,0.41,0.38,297.22,297.15,293.15,0.0,0.0,285.23,0.92,0.31,0.21,297.22,297.15,293.15,0.0,0.0,285.23,0.94,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.24,0.66,0.11,0.51,285.24,284.95,304.71,296.78,299.03,297.23,285.23,1.0,0.38,0.37,0.37,1.0,1.0,2.0,0.48,1.52,0.02,0.91,0.91,0.0,64.21,45.0,36727.11,0.0,670.94,1.0,282.46,284.46,299.85,301.98,293.15,293.15,282.45,35580.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8104.73,0.0,1861.87,2274.52,0.0,958.36,0.91,1.0,0.0,3.0,1.0,0.0
16374900.0,297.13,297.15,293.15,0.0,0.0,284.53,0.91,0.27,0.25,297.32,297.15,293.15,0.0,0.0,284.53,1.0,0.42,0.35,297.19,297.15,293.15,0.0,0.0,284.53,0.94,0.3,0.21,297.18,297.15,293.15,0.0,0.0,284.53,0.97,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.55,0.68,0.11,0.51,284.53,284.95,304.8,296.74,299.02,297.25,284.51,1.0,0.36,0.37,0.37,1.0,1.0,1.95,0.45,1.49,0.01,0.9,0.9,0.0,57.12,71.0,38856.36,0.0,609.43,1.0,281.6,283.73,299.78,302.08,293.15,293.15,281.55,36323.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8237.26,0.0,1860.59,2274.52,0.0,1123.68,0.91,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,284.96,0.83,0.27,0.25,297.23,297.15,293.15,0.0,0.0,284.97,0.96,0.41,0.39,297.2,297.15,293.15,0.0,0.0,284.96,0.86,0.31,0.21,297.18,297.15,293.15,0.0,0.0,284.96,0.88,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.96,0.62,0.11,0.51,284.96,284.95,304.89,296.7,299.01,297.19,284.97,1.0,0.39,0.37,0.37,1.0,1.0,2.0,0.47,1.53,0.02,0.89,0.89,0.0,80.14,125.0,37443.8,0.0,727.0,1.0,282.14,284.19,299.66,301.73,293.15,293.15,282.45,36117.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7667.06,0.0,1818.31,2274.52,0.0,949.5,0.9,1.0,0.0,3.0,1.0,0.0
16375500.0,297.18,297.15,293.15,0.0,0.0,285.31,0.79,0.28,0.25,297.24,297.15,293.15,0.0,0.0,285.31,0.91,0.42,0.39,297.24,297.15,293.15,0.0,0.0,285.31,0.83,0.31,0.22,297.22,297.15,293.15,0.0,0.0,285.31,0.84,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.32,0.59,0.11,0.51,285.31,284.95,304.97,296.67,299.03,297.23,285.29,1.0,0.41,0.36,0.36,1.0,1.0,2.03,0.47,1.56,0.01,0.91,0.91,0.0,101.02,101.0,36579.21,0.0,824.74,1.0,282.5,284.51,299.74,301.87,293.15,293.15,282.45,35520.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8154.06,0.0,1858.03,2274.52,0.0,922.69,0.91,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,284.75,0.81,0.27,0.25,297.21,297.15,293.15,0.0,0.0,284.75,0.93,0.41,0.39,297.21,297.15,293.15,0.0,0.0,284.75,0.85,0.31,0.22,297.19,297.15,293.15,0.0,0.0,284.75,0.86,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.75,0.6,0.11,0.51,284.75,284.95,305.04,296.64,298.99,297.19,284.75,1.0,0.4,0.36,0.36,1.0,1.0,2.02,0.46,1.56,0.0,0.9,0.9,0.0,90.26,77.0,38560.02,0.0,779.24,1.0,281.86,283.95,299.67,301.91,293.15,293.15,281.85,36089.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8141.33,0.0,1879.24,2274.52,0.0,1126.58,0.91,1.0,0.0,3.0,1.0,0.0
16376100.0,297.14,297.15,293.15,0.0,0.0,284.87,0.87,0.27,0.24,297.2,297.15,293.15,0.0,0.0,284.87,1.0,0.41,0.39,297.21,297.15,293.15,0.0,0.0,284.87,0.91,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.87,0.93,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.85,0.64,0.11,0.5,284.87,284.95,305.1,296.62,298.99,297.18,284.88,1.0,0.38,0.36,0.36,1.0,1.0,2.0,0.45,1.55,-0.01,0.9,0.9,0.0,67.26,41.0,37078.48,0.0,682.32,1.0,282.1,284.1,299.52,301.53,293.15,293.15,282.15,36248.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7919.78,0.0,1835.79,2274.52,0.0,978.87,0.9,1.0,0.0,3.0,1.0,0.0
16376400.0,297.17,297.15,293.15,0.0,0.0,284.91,0.93,0.27,0.25,297.38,297.15,293.15,0.0,0.0,284.91,1.0,0.44,0.33,297.24,297.15,293.15,0.0,0.0,284.91,0.98,0.32,0.22,297.2,297.15,293.15,0.0,0.0,284.91,0.99,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.91,0.68,0.11,0.5,284.91,284.95,305.15,296.6,299.09,297.29,284.91,1.0,0.36,0.36,0.36,1.0,1.0,1.93,0.43,1.51,-0.02,0.9,0.9,0.0,53.29,49.0,36120.44,0.0,586.96,1.0,282.16,284.13,299.65,301.74,293.15,293.15,282.15,36031.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7989.07,0.0,1836.09,2274.52,0.0,951.82,0.9,1.0,0.0,3.0,1.0,0.0
