time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16376700.0,297.18,297.15,293.15,0.0,0.0,284.85,0.88,0.28,0.25,297.38,297.15,293.15,0.0,0.0,284.85,1.0,0.44,0.39,297.26,297.15,293.15,0.0,0.0,284.85,0.93,0.32,0.23,297.23,297.15,293.15,0.0,0.0,284.85,0.94,0.34,0.32,297.17,297.15,293.15,0.0,0.0,284.86,0.65,0.11,0.51,284.85,284.95,305.18,296.61,299.11,297.31,284.83,1.0,0.39,0.36,0.36,1.0,1.0,2.04,0.46,1.58,-0.01,0.9,0.9,0.0,67.58,109.0,38713.14,0.0,716.82,1.0,281.9,284.03,299.71,301.97,293.15,293.15,281.85,36019.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8243.59,0.0,1846.41,2274.52,0.0,1049.56,0.91,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,284.83,0.78,0.28,0.25,297.24,297.15,293.15,0.0,0.0,284.83,0.91,0.44,0.41,297.26,297.15,293.15,0.0,0.0,284.83,0.83,0.33,0.23,297.22,297.15,293.15,0.0,0.0,284.83,0.83,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.84,0.58,0.11,0.52,284.83,284.95,305.21,296.64,299.06,297.23,284.83,1.0,0.43,0.35,0.35,1.0,1.0,2.09,0.46,1.63,-0.02,0.9,0.9,0.0,111.07,145.0,39459.92,0.0,913.64,1.0,281.86,284.01,299.68,301.93,293.15,293.15,281.85,36101.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8209.51,0.0,1840.77,2274.52,0.0,1097.75,0.91,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,284.98,0.77,0.28,0.25,297.23,297.15,293.15,0.0,0.0,284.98,0.89,0.44,0.42,297.27,297.15,293.15,0.0,0.0,284.98,0.82,0.33,0.23,297.22,297.15,293.15,0.0,0.0,284.98,0.83,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.97,0.57,0.11,0.52,284.98,284.95,305.22,296.69,299.06,297.23,285.0,1.0,0.43,0.35,0.35,1.0,1.0,2.1,0.46,1.64,-0.02,0.9,0.9,0.0,118.16,109.0,38583.94,0.0,946.04,1.0,282.1,284.19,299.65,301.77,293.15,293.15,282.15,36028.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8055.63,0.0,1838.1,2274.52,0.0,1044.6,0.9,1.0,0.0,3.0,1.0,0.0
16377600.0,297.19,297.15,293.15,0.0,0.0,285.06,0.8,0.28,0.25,297.24,297.15,293.15,0.0,0.0,285.06,0.94,0.44,0.42,297.28,297.15,293.15,0.0,0.0,285.06,0.85,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.06,0.86,0.34,0.33,297.15,297.15,293.15,0.0,0.0,285.05,0.59,0.11,0.52,285.06,284.95,305.22,296.75,299.07,297.25,285.06,1.0,0.42,0.34,0.34,1.0,1.0,2.1,0.45,1.65,-0.03,0.9,0.9,0.0,99.43,85.0,38679.84,0.0,884.83,1.0,282.14,284.25,299.71,301.86,293.15,293.15,282.15,35917.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8154.97,0.0,1840.36,2274.52,0.0,1011.98,0.91,1.0,0.0,3.0,1.0,0.0
16377900.0,297.19,297.15,293.15,0.0,0.0,284.93,0.86,0.28,0.25,297.25,297.15,293.15,0.0,0.0,284.93,1.0,0.45,0.41,297.29,297.15,293.15,0.0,0.0,284.93,0.92,0.34,0.24,297.23,297.15,293.15,0.0,0.0,284.93,0.93,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.94,0.64,0.11,0.51,284.93,284.95,305.22,296.82,299.08,297.26,284.91,1.0,0.4,0.34,0.34,1.0,1.0,2.1,0.45,1.65,-0.03,0.9,0.9,0.0,74.27,49.0,39811.75,0.0,792.91,1.0,281.9,284.09,299.86,302.15,293.15,293.15,281.85,35961.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8353.66,0.0,1842.97,2274.52,0.0,1056.25,0.91,1.0,0.0,3.0,1.0,0.0
16378200.0,297.19,297.15,293.15,0.0,0.0,284.8,0.91,0.28,0.26,297.4,297.15,293.15,0.0,0.0,284.8,1.0,0.46,0.35,297.3,297.15,293.15,0.0,0.0,284.8,0.98,0.35,0.24,297.23,297.15,293.15,0.0,0.0,284.8,0.98,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.81,0.67,0.11,0.51,284.8,284.95,305.21,296.89,299.13,297.32,284.8,1.0,0.38,0.34,0.34,1.0,1.0,2.04,0.42,1.61,-0.04,0.9,0.9,0.0,60.58,57.0,39149.48,0.0,691.09,1.0,281.86,284.0,299.92,302.15,293.15,293.15,281.85,36130.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8222.18,0.0,1837.39,2274.52,0.0,1043.63,0.9,1.0,0.0,3.0,1.0,0.0
16378500.0,297.22,297.15,293.15,0.0,0.0,285.2,0.87,0.29,0.26,297.39,297.15,293.15,0.0,0.0,285.2,1.0,0.47,0.42,297.32,297.15,293.15,0.0,0.0,285.2,0.93,0.35,0.25,297.25,297.15,293.15,0.0,0.0,285.2,0.93,0.35,0.34,297.17,297.15,293.15,0.0,0.0,285.21,0.64,0.11,0.52,285.2,284.95,305.2,296.97,299.13,297.33,285.19,1.0,0.41,0.34,0.34,1.0,1.0,2.14,0.46,1.68,-0.03,0.91,0.91,0.0,75.9,117.0,39606.75,0.0,833.3,1.0,282.2,284.37,300.03,302.29,293.15,293.15,282.15,35667.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8392.93,0.0,1859.25,2274.52,0.0,967.02,0.91,1.0,0.0,3.0,1.0,0.0
16378800.0,297.18,297.15,293.15,0.0,0.0,284.72,0.78,0.29,0.26,297.24,297.15,293.15,0.0,0.0,284.72,0.91,0.46,0.44,297.3,297.15,293.15,0.0,0.0,284.72,0.84,0.36,0.25,297.23,297.15,293.15,0.0,0.0,284.72,0.83,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.72,0.57,0.11,0.53,284.72,284.95,305.19,297.04,299.07,297.25,284.72,1.0,0.45,0.33,0.33,1.0,1.0,2.18,0.45,1.73,-0.04,0.9,0.9,0.0,120.94,153.0,42617.07,0.0,1041.31,1.0,281.56,283.87,300.08,302.51,293.15,293.15,281.55,36158.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8492.49,0.0,1868.95,2274.52,0.0,1213.0,0.91,1.0,0.0,3.0,1.0,0.0
16379100.0,297.16,297.15,293.15,0.0,0.0,284.85,0.77,0.28,0.26,297.2,297.15,293.15,0.0,0.0,284.86,0.9,0.46,0.44,297.28,297.15,293.15,0.0,0.0,284.85,0.83,0.36,0.25,297.2,297.15,293.15,0.0,0.0,284.85,0.82,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.84,0.56,0.11,0.52,284.85,284.95,305.17,297.1,299.05,297.23,284.87,1.0,0.45,0.33,0.33,1.0,1.0,2.17,0.44,1.73,-0.05,0.89,0.89,0.0,127.85,117.0,41272.8,0.0,1053.48,1.0,281.8,284.04,300.01,302.23,293.15,293.15,281.85,36283.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8276.1,0.0,1819.87,2274.52,0.0,1076.68,0.9,1.0,0.0,3.0,1.0,0.0
16379400.0,297.21,297.15,293.15,0.0,0.0,285.41,0.81,0.29,0.26,297.25,297.15,293.15,0.0,0.0,285.41,0.95,0.47,0.44,297.33,297.15,293.15,0.0,0.0,285.41,0.87,0.37,0.26,297.24,297.15,293.15,0.0,0.0,285.41,0.86,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.4,0.59,0.11,0.52,285.41,284.95,305.16,297.15,299.08,297.27,285.41,1.0,0.44,0.33,0.33,1.0,1.0,2.19,0.45,1.75,-0.05,0.91,0.91,0.0,106.11,93.0,39393.24,0.0,997.24,1.0,282.44,284.59,300.13,302.29,293.15,293.15,282.45,35554.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8311.53,0.0,1838.67,2274.52,0.0,944.35,0.91,1.0,0.0,3.0,1.0,0.0
16379700.0,297.19,297.15,293.15,0.0,0.0,284.81,0.85,0.29,0.26,297.23,297.15,293.15,0.0,0.0,284.81,1.0,0.47,0.44,297.32,297.15,293.15,0.0,0.0,284.81,0.93,0.37,0.26,297.23,297.15,293.15,0.0,0.0,284.81,0.92,0.36,0.34,297.16,297.15,293.15,0.0,0.0,284.83,0.63,0.11,0.52,284.81,284.95,305.15,297.18,299.07,297.26,284.79,1.0,0.42,0.33,0.33,1.0,1.0,2.18,0.44,1.74,-0.06,0.9,0.9,0.0,82.89,57.0,42790.23,0.0,904.56,1.0,281.6,283.95,300.25,302.76,293.15,293.15,281.55,35975.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8635.22,0.0,1870.19,2274.52,0.0,1206.06,0.91,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,284.64,0.89,0.29,0.26,297.32,297.15,293.15,0.0,0.0,284.64,1.0,0.48,0.39,297.29,297.15,293.15,0.0,0.0,284.64,0.98,0.38,0.26,297.2,297.15,293.15,0.0,0.0,284.64,0.97,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.64,0.65,0.11,0.51,284.64,284.95,305.15,297.19,299.09,297.28,284.65,1.0,0.4,0.32,0.32,1.0,1.0,2.11,0.41,1.7,-0.07,0.89,0.89,0.0,69.05,65.0,41712.82,0.0,786.71,1.0,281.54,283.82,300.12,302.43,293.15,293.15,281.55,36443.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8387.81,0.0,1821.77,2274.52,0.0,1119.39,0.9,1.0,0.0,3.0,1.0,0.0
16380300.0,297.2,297.15,293.15,0.0,0.0,285.36,0.85,0.29,0.26,297.32,297.15,293.15,0.0,0.0,285.36,1.0,0.49,0.44,297.33,297.15,293.15,0.0,0.0,285.36,0.94,0.39,0.27,297.23,297.15,293.15,0.0,0.0,285.36,0.92,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.34,0.63,0.11,0.52,285.36,284.95,305.15,297.19,299.1,297.3,285.38,1.0,0.42,0.32,0.32,1.0,1.0,2.21,0.44,1.77,-0.06,0.9,0.9,0.0,84.54,123.0,39770.55,0.0,934.74,1.0,282.4,284.55,300.15,302.28,293.15,293.15,282.45,35693.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8252.2,0.0,1818.89,2274.52,0.0,949.57,0.9,1.0,0.0,3.0,1.0,0.0
16380600.0,297.19,297.15,293.15,0.0,0.0,285.04,0.78,0.29,0.27,297.23,297.15,293.15,0.0,0.0,285.04,0.92,0.48,0.46,297.33,297.15,293.15,0.0,0.0,285.04,0.85,0.39,0.28,297.23,297.15,293.15,0.0,0.0,285.04,0.84,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.04,0.57,0.11,0.53,285.04,284.95,305.15,297.19,299.06,297.26,285.04,1.0,0.46,0.32,0.32,1.0,1.0,2.26,0.45,1.81,-0.07,0.91,0.91,0.0,127.79,159.0,42784.81,0.0,1149.38,1.0,281.86,284.18,300.26,302.71,293.15,293.15,281.85,35762.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8565.91,0.0,1869.0,2274.52,0.0,1193.7,0.91,1.0,0.0,3.0,1.0,0.0
16380900.0,297.14,297.15,293.15,0.0,0.0,284.7,0.75,0.29,0.26,297.16,297.15,293.15,0.0,0.0,284.71,0.89,0.48,0.45,297.29,297.15,293.15,0.0,0.0,284.7,0.83,0.39,0.28,297.19,297.15,293.15,0.0,0.0,284.7,0.81,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.69,0.54,0.11,0.52,284.7,284.95,305.15,297.19,299.02,297.21,284.72,1.0,0.47,0.32,0.32,1.0,1.0,2.24,0.43,1.81,-0.08,0.9,0.9,0.0,145.73,138.0,43686.54,0.0,1197.79,1.0,281.5,283.86,300.13,302.52,293.15,293.15,281.55,36326.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8462.45,0.0,1847.74,2274.52,0.0,1238.46,0.91,1.0,0.0,3.0,1.0,0.0
16381200.0,297.18,297.15,293.15,0.0,0.0,285.23,0.78,0.29,0.27,297.19,297.15,293.15,0.0,0.0,285.23,0.92,0.48,0.46,297.32,297.15,293.15,0.0,0.0,285.23,0.86,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.23,0.84,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.23,0.56,0.11,0.52,285.23,284.95,305.15,297.19,299.06,297.25,285.23,1.0,0.46,0.31,0.31,1.0,1.0,2.25,0.43,1.81,-0.08,0.9,0.9,0.0,126.87,114.0,41337.22,0.0,1133.06,1.0,282.14,284.39,300.16,302.43,293.15,293.15,282.15,35768.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8431.15,0.0,1845.34,2274.52,0.0,1041.49,0.91,1.0,0.0,3.0,1.0,0.0
16381500.0,297.16,297.15,293.15,0.0,0.0,284.64,0.82,0.29,0.26,297.17,297.15,293.15,0.0,0.0,284.63,0.97,0.48,0.46,297.3,297.15,293.15,0.0,0.0,284.64,0.91,0.4,0.28,297.19,297.15,293.15,0.0,0.0,284.64,0.88,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.65,0.6,0.11,0.51,284.64,284.95,305.15,297.19,299.03,297.22,284.62,1.0,0.44,0.31,0.31,1.0,1.0,2.24,0.43,1.82,-0.08,0.9,0.9,0.0,101.91,78.0,44691.97,0.0,1032.57,1.0,281.3,283.76,300.26,302.85,293.15,293.15,281.25,36241.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8764.32,0.0,1845.8,2274.52,0.0,1288.96,0.91,1.0,0.0,3.0,1.0,0.0
16381800.0,297.16,297.15,293.15,0.0,0.0,284.97,0.86,0.29,0.26,297.19,297.15,293.15,0.0,0.0,284.97,1.0,0.48,0.43,297.31,297.15,293.15,0.0,0.0,284.97,0.97,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.97,0.94,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.97,0.63,0.11,0.51,284.97,284.95,305.15,297.19,299.03,297.23,284.97,1.0,0.42,0.31,0.31,1.0,1.0,2.21,0.41,1.79,-0.09,0.89,0.89,0.0,81.46,69.0,41807.01,0.0,919.04,1.0,281.84,284.13,300.14,302.44,293.15,293.15,281.85,36084.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8432.03,0.0,1812.52,2274.52,0.0,1090.96,0.9,1.0,0.0,3.0,1.0,0.0
16382100.0,297.2,297.15,293.15,0.0,0.0,285.29,0.88,0.3,0.27,297.32,297.15,293.15,0.0,0.0,285.28,1.0,0.5,0.42,297.34,297.15,293.15,0.0,0.0,285.29,0.99,0.42,0.29,297.22,297.15,293.15,0.0,0.0,285.29,0.96,0.38,0.36,297.16,297.15,293.15,0.0,0.0,285.3,0.64,0.11,0.51,285.29,284.95,305.15,297.19,299.09,297.3,285.27,1.0,0.42,0.31,0.31,1.0,1.0,2.22,0.42,1.8,-0.09,0.91,0.91,0.0,78.0,95.0,40799.29,0.0,913.16,1.0,282.2,284.44,300.25,302.59,293.15,293.15,282.15,35540.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8525.33,0.0,1851.46,2274.52,0.0,1026.34,0.91,1.0,0.0,3.0,1.0,0.0
16382400.0,297.16,297.15,293.15,0.0,0.0,284.83,0.82,0.29,0.27,297.19,297.15,293.15,0.0,0.0,284.83,0.97,0.49,0.47,297.31,297.15,293.15,0.0,0.0,284.83,0.92,0.42,0.3,297.19,297.15,293.15,0.0,0.0,284.83,0.88,0.38,0.36,297.15,297.15,293.15,0.0,0.0,284.83,0.6,0.11,0.52,284.83,284.95,305.15,297.19,299.04,297.23,284.83,1.0,0.45,0.31,0.31,1.0,1.0,2.29,0.43,1.85,-0.09,0.91,0.91,0.0,105.3,133.0,44304.43,0.0,1089.95,1.0,281.56,283.96,300.24,302.77,293.15,293.15,281.55,36004.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8658.36,0.0,1877.24,2274.52,0.0,1265.31,0.91,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,284.96,0.76,0.29,0.26,297.13,297.15,293.15,0.0,0.0,284.96,0.9,0.48,0.46,297.29,297.15,293.15,0.0,0.0,284.96,0.86,0.42,0.3,297.17,297.15,293.15,0.0,0.0,284.96,0.83,0.37,0.36,297.13,297.15,293.15,0.0,0.0,284.94,0.55,0.11,0.52,284.96,284.95,305.15,297.19,299.0,297.2,284.97,1.0,0.47,0.3,0.3,1.0,1.0,2.28,0.42,1.86,-0.1,0.9,0.9,0.0,140.65,157.0,42977.12,0.0,1215.78,1.0,281.8,284.12,300.11,302.42,293.15,293.15,281.85,36114.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8427.74,0.0,1849.04,2274.52,0.0,1152.97,0.91,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,285.03,0.75,0.29,0.27,297.13,297.15,293.15,0.0,0.0,285.03,0.89,0.48,0.46,297.3,297.15,293.15,0.0,0.0,285.03,0.85,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.03,0.82,0.37,0.36,297.14,297.15,293.15,0.0,0.0,285.03,0.54,0.11,0.51,285.03,284.95,305.15,297.19,299.01,297.2,285.04,1.0,0.48,0.3,0.3,1.0,1.0,2.28,0.42,1.86,-0.1,0.9,0.9,0.0,149.47,148.0,42951.42,0.0,1257.76,1.0,281.84,284.18,300.16,302.54,293.15,293.15,281.85,35964.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8528.85,0.0,1844.31,2274.52,0.0,1151.22,0.91,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,284.89,0.77,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.89,0.91,0.48,0.46,297.3,297.15,293.15,0.0,0.0,284.89,0.88,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.89,0.84,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.91,0.56,0.11,0.51,284.89,284.95,305.15,297.19,299.01,297.2,284.88,1.0,0.47,0.3,0.3,1.0,1.0,2.28,0.41,1.86,-0.1,0.9,0.9,0.0,131.73,112.0,43963.23,0.0,1183.74,1.0,281.6,284.02,300.23,302.74,293.15,293.15,281.55,36017.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8719.48,0.0,1840.76,2274.52,0.0,1202.76,0.91,1.0,0.0,3.0,1.0,0.0
16383600.0,297.16,297.15,293.15,0.0,0.0,285.25,0.81,0.29,0.26,297.14,297.15,293.15,0.0,0.0,285.25,0.97,0.48,0.46,297.31,297.15,293.15,0.0,0.0,285.25,0.93,0.44,0.31,297.18,297.15,293.15,0.0,0.0,285.25,0.88,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.25,0.59,0.11,0.51,285.25,284.95,305.15,297.19,299.02,297.22,285.26,1.0,0.45,0.3,0.3,1.0,1.0,2.27,0.41,1.86,-0.1,0.91,0.91,0.0,105.16,76.0,41691.75,0.0,1078.09,1.0,282.14,284.41,300.15,302.44,293.15,293.15,281.85,35706.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8908.52,0.0,1849.35,2274.52,0.0,1071.75,0.91,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,284.65,0.85,0.29,0.26,297.12,297.15,293.15,0.0,0.0,284.65,1.0,0.48,0.45,297.28,297.15,293.15,0.0,0.0,284.65,0.98,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.65,0.93,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.67,0.62,0.11,0.5,284.65,284.95,305.15,297.19,299.01,297.2,284.64,1.0,0.43,0.3,0.3,1.0,1.0,2.26,0.41,1.86,-0.11,0.9,0.9,0.0,87.85,82.0,45017.16,0.0,999.33,1.0,281.3,283.77,300.26,302.87,293.15,293.15,281.25,36204.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8792.36,0.0,1855.14,2274.52,0.0,1303.48,0.91,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,285.01,0.85,0.29,0.26,297.12,297.15,293.15,0.0,0.0,285.01,1.0,0.48,0.45,297.28,297.15,293.15,0.0,0.0,285.01,0.98,0.45,0.31,297.16,297.15,293.15,0.0,0.0,285.01,0.93,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.01,0.62,0.11,0.5,285.01,284.95,305.15,297.19,299.0,297.19,285.01,1.0,0.43,0.3,0.3,1.0,1.0,2.26,0.4,1.85,-0.11,0.9,0.9,0.0,86.96,88.0,42542.84,0.0,987.98,1.0,281.84,284.17,300.14,302.48,293.15,293.15,281.85,36031.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8490.81,0.0,1826.83,2274.52,0.0,1112.08,0.9,1.0,0.0,3.0,1.0,0.0
16384500.0,297.15,297.15,293.15,0.0,0.0,284.9,0.84,0.29,0.26,297.13,297.15,293.15,0.0,0.0,284.89,1.0,0.48,0.46,297.29,297.15,293.15,0.0,0.0,284.89,0.98,0.45,0.32,297.17,297.15,293.15,0.0,0.0,284.89,0.92,0.38,0.36,297.15,297.15,293.15,0.0,0.0,284.91,0.62,0.11,0.5,284.89,284.95,305.15,297.19,299.01,297.2,284.88,1.0,0.43,0.3,0.3,1.0,1.0,2.28,0.41,1.87,-0.11,0.9,0.9,0.0,90.17,97.0,43967.29,0.0,1024.44,1.0,281.6,284.02,300.28,302.83,293.15,293.15,281.55,35949.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8733.04,0.0,1847.2,2274.52,0.0,1221.54,0.91,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,284.83,0.83,0.29,0.26,297.11,297.15,293.15,0.0,0.0,284.82,0.98,0.48,0.45,297.27,297.15,293.15,0.0,0.0,284.82,0.96,0.45,0.32,297.16,297.15,293.15,0.0,0.0,284.82,0.9,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.83,0.6,0.11,0.5,284.82,284.95,305.15,297.19,299.0,297.19,284.82,1.0,0.44,0.3,0.3,1.0,1.0,2.27,0.4,1.87,-0.12,0.9,0.9,0.0,98.35,103.0,44031.18,0.0,1050.25,1.0,281.56,283.96,300.22,302.71,293.15,293.15,281.55,36098.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8631.28,0.0,1843.93,2274.52,0.0,1230.02,0.91,1.0,0.0,3.0,1.0,0.0
16385100.0,297.13,297.15,293.15,0.0,0.0,284.96,0.81,0.29,0.26,297.1,297.15,293.15,0.0,0.0,284.97,0.96,0.47,0.45,297.26,297.15,293.15,0.0,0.0,284.96,0.94,0.46,0.32,297.15,297.15,293.15,0.0,0.0,284.96,0.88,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.95,0.59,0.11,0.5,284.96,284.95,305.15,297.19,299.0,297.18,284.98,1.0,0.45,0.29,0.29,1.0,1.0,2.27,0.4,1.87,-0.12,0.9,0.9,0.0,105.99,112.0,42929.36,0.0,1077.29,1.0,281.8,284.12,300.16,302.5,293.15,293.15,281.85,36048.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8436.73,0.0,1839.43,2274.52,0.0,1176.43,0.91,1.0,0.0,3.0,1.0,0.0
16385400.0,297.13,297.15,293.15,0.0,0.0,285.02,0.8,0.29,0.26,297.1,297.15,293.15,0.0,0.0,285.02,0.94,0.47,0.45,297.25,297.15,293.15,0.0,0.0,285.02,0.93,0.46,0.32,297.15,297.15,293.15,0.0,0.0,285.02,0.87,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.02,0.57,0.11,0.5,285.02,284.95,305.15,297.19,298.99,297.18,285.03,1.0,0.45,0.29,0.29,1.0,1.0,2.27,0.4,1.87,-0.12,0.9,0.9,0.0,113.39,118.0,42779.27,0.0,1105.7,1.0,281.84,284.17,300.16,302.52,293.15,293.15,281.85,35960.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8513.78,0.0,1837.24,2274.52,0.0,1147.88,0.9,1.0,0.0,3.0,1.0,0.0
16385700.0,297.14,297.15,293.15,0.0,0.0,284.89,0.79,0.29,0.26,297.1,297.15,293.15,0.0,0.0,284.89,0.93,0.47,0.45,297.25,297.15,293.15,0.0,0.0,284.89,0.92,0.46,0.32,297.16,297.15,293.15,0.0,0.0,284.89,0.86,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.91,0.57,0.11,0.5,284.89,284.95,305.15,297.19,299.0,297.18,284.88,1.0,0.46,0.29,0.29,1.0,1.0,2.28,0.4,1.88,-0.12,0.9,0.9,0.0,120.42,127.0,44052.32,0.0,1142.95,1.0,281.6,284.01,300.27,302.83,293.15,293.15,281.55,35933.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8739.42,0.0,1861.69,2274.52,0.0,1229.99,0.91,1.0,0.0,3.0,1.0,0.0
16386000.0,297.11,297.15,293.15,0.0,0.0,284.79,0.77,0.28,0.26,297.07,297.15,293.15,0.0,0.0,284.79,0.9,0.47,0.44,297.21,297.15,293.15,0.0,0.0,284.79,0.9,0.46,0.32,297.13,297.15,293.15,0.0,0.0,284.79,0.84,0.37,0.36,297.13,297.15,293.15,0.0,0.0,284.79,0.55,0.11,0.5,284.79,284.95,305.15,297.19,298.99,297.15,284.79,1.0,0.46,0.29,0.29,1.0,1.0,2.26,0.39,1.87,-0.13,0.89,0.89,0.0,129.73,133.0,43868.41,0.0,1154.87,1.0,281.54,283.94,300.14,302.56,293.15,293.15,281.55,36248.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8569.27,0.0,1831.59,2274.52,0.0,1210.44,0.9,1.0,0.0,3.0,1.0,0.0
16386300.0,297.14,297.15,293.15,0.0,0.0,285.11,0.76,0.29,0.26,297.1,297.15,293.15,0.0,0.0,285.11,0.9,0.47,0.44,297.24,297.15,293.15,0.0,0.0,285.11,0.89,0.47,0.33,297.15,297.15,293.15,0.0,0.0,285.11,0.83,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.13,0.55,0.11,0.5,285.11,284.95,305.15,297.19,298.99,297.17,285.1,1.0,0.47,0.29,0.29,1.0,1.0,2.27,0.39,1.88,-0.12,0.9,0.9,0.0,135.18,142.0,42670.25,0.0,1190.74,1.0,281.9,284.24,300.25,302.69,293.15,293.15,281.85,35775.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8644.15,0.0,1843.86,2274.52,0.0,1116.94,0.91,1.0,0.0,3.0,1.0,0.0
16386600.0,297.12,297.15,293.15,0.0,0.0,285.01,0.75,0.28,0.26,297.08,297.15,293.15,0.0,0.0,285.01,0.88,0.46,0.44,297.21,297.15,293.15,0.0,0.0,285.01,0.88,0.46,0.33,297.13,297.15,293.15,0.0,0.0,285.01,0.82,0.37,0.36,297.14,297.15,293.15,0.0,0.0,285.01,0.54,0.11,0.5,285.01,284.95,305.15,297.19,298.98,297.15,285.01,1.0,0.47,0.29,0.29,1.0,1.0,2.26,0.39,1.87,-0.13,0.9,0.9,0.0,144.02,151.0,42666.76,0.0,1213.75,1.0,281.84,284.16,300.15,302.51,293.15,293.15,281.55,35948.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8965.68,0.0,1846.82,2274.52,0.0,1154.64,0.91,1.0,0.0,3.0,1.0,0.0
16386900.0,297.11,297.15,293.15,0.0,0.0,284.87,0.74,0.28,0.26,297.07,297.15,293.15,0.0,0.0,284.86,0.87,0.46,0.44,297.19,297.15,293.15,0.0,0.0,284.86,0.87,0.46,0.33,297.13,297.15,293.15,0.0,0.0,284.87,0.81,0.37,0.36,297.13,297.15,293.15,0.0,0.0,284.88,0.53,0.11,0.5,284.87,284.95,305.15,297.19,298.98,297.15,284.85,1.0,0.48,0.29,0.29,1.0,1.0,2.25,0.38,1.87,-0.13,0.9,0.9,0.0,151.56,157.0,43640.98,0.0,1235.23,1.0,281.6,284.0,300.23,302.73,293.15,293.15,281.55,36043.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8691.81,0.0,1841.36,2274.52,0.0,1187.7,0.91,1.0,0.0,3.0,1.0,0.0
16387200.0,297.12,297.15,293.15,0.0,0.0,285.23,0.74,0.28,0.26,297.08,297.15,293.15,0.0,0.0,285.23,0.86,0.46,0.44,297.19,297.15,293.15,0.0,0.0,285.23,0.86,0.47,0.33,297.13,297.15,293.15,0.0,0.0,285.23,0.81,0.37,0.36,297.14,297.15,293.15,0.0,0.0,285.23,0.52,0.11,0.5,285.23,284.95,305.15,297.19,298.98,297.15,285.23,1.0,0.48,0.29,0.29,1.0,1.0,2.25,0.38,1.87,-0.13,0.9,0.9,0.0,158.6,163.0,41370.21,0.0,1259.4,1.0,282.14,284.39,300.15,302.43,293.15,293.15,282.15,35740.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8432.9,0.0,1845.84,2274.52,0.0,1057.63,0.91,1.0,0.0,3.0,1.0,0.0
16387500.0,297.1,297.15,293.15,0.0,0.0,284.63,0.73,0.28,0.26,297.05,297.15,293.15,0.0,0.0,284.63,0.85,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.63,0.85,0.46,0.33,297.11,297.15,293.15,0.0,0.0,284.63,0.79,0.37,0.36,297.13,297.15,293.15,0.0,0.0,284.65,0.51,0.1,0.49,284.63,284.95,305.15,297.19,298.97,297.13,284.61,1.0,0.49,0.29,0.29,1.0,1.0,2.24,0.38,1.86,-0.13,0.9,0.9,0.0,167.27,172.0,44676.78,0.0,1279.55,1.0,281.3,283.76,300.26,302.85,293.15,293.15,281.25,36242.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8762.62,0.0,1847.02,2274.52,0.0,1287.77,0.91,1.0,0.0,3.0,1.0,0.0
16387800.0,297.1,297.15,293.15,0.0,0.0,284.98,0.73,0.28,0.25,297.05,297.15,293.15,0.0,0.0,284.98,0.85,0.45,0.43,297.14,297.15,293.15,0.0,0.0,284.98,0.86,0.46,0.32,297.1,297.15,293.15,0.0,0.0,284.98,0.8,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.97,0.52,0.1,0.49,284.98,284.95,305.15,297.19,298.97,297.13,284.98,1.0,0.48,0.29,0.29,1.0,1.0,2.22,0.37,1.84,-0.13,0.89,0.89,0.0,159.54,148.0,42026.52,0.0,1222.56,1.0,281.84,284.14,300.14,302.45,293.15,293.15,281.85,36080.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8449.1,0.0,1813.27,2274.52,0.0,1092.99,0.9,1.0,0.0,3.0,1.0,0.0
16388100.0,297.13,297.15,293.15,0.0,0.0,285.29,0.76,0.28,0.25,297.09,297.15,293.15,0.0,0.0,285.29,0.89,0.45,0.43,297.18,297.15,293.15,0.0,0.0,285.29,0.89,0.46,0.33,297.14,297.15,293.15,0.0,0.0,285.29,0.83,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.3,0.54,0.1,0.49,285.29,284.95,305.15,297.19,298.98,297.15,285.27,1.0,0.46,0.29,0.29,1.0,1.0,2.22,0.38,1.85,-0.13,0.91,0.91,0.0,133.71,112.0,40879.89,0.0,1133.14,1.0,282.2,284.44,300.25,302.6,293.15,293.15,282.15,35532.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8533.65,0.0,1853.66,2274.52,0.0,1037.89,0.91,1.0,0.0,3.0,1.0,0.0
16388400.0,297.1,297.15,293.15,0.0,0.0,284.74,0.79,0.28,0.25,297.06,297.15,293.15,0.0,0.0,284.74,0.93,0.45,0.42,297.12,297.15,293.15,0.0,0.0,284.74,0.94,0.46,0.32,297.11,297.15,293.15,0.0,0.0,284.74,0.87,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.74,0.57,0.1,0.48,284.74,284.95,305.15,297.19,298.97,297.14,284.74,1.0,0.44,0.29,0.29,1.0,1.0,2.2,0.37,1.83,-0.13,0.9,0.9,0.0,108.29,88.0,43068.31,0.0,1008.68,1.0,281.56,283.9,300.22,302.69,293.15,293.15,281.55,36106.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8552.47,0.0,1872.6,2274.52,0.0,1229.52,0.91,1.0,0.0,3.0,1.0,0.0
16388700.0,297.09,297.15,293.15,0.0,0.0,284.84,0.84,0.27,0.25,297.03,297.15,293.15,0.0,0.0,284.85,0.98,0.44,0.42,297.08,297.15,293.15,0.0,0.0,284.85,0.99,0.45,0.32,297.09,297.15,293.15,0.0,0.0,284.84,0.92,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.83,0.61,0.1,0.47,284.84,284.95,305.15,297.19,298.97,297.13,284.86,1.0,0.41,0.29,0.29,1.0,1.0,2.16,0.36,1.8,-0.13,0.89,0.89,0.0,82.7,67.0,41339.83,0.0,875.12,1.0,281.8,284.04,300.1,302.33,293.15,293.15,281.85,36278.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8295.92,0.0,1826.37,2274.52,0.0,1084.41,0.9,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,285.35,0.85,0.27,0.25,297.08,297.15,293.15,0.0,0.0,285.35,1.0,0.44,0.42,297.16,297.15,293.15,0.0,0.0,285.35,1.0,0.46,0.31,297.12,297.15,293.15,0.0,0.0,285.35,0.94,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.35,0.62,0.1,0.48,285.35,284.95,305.15,297.19,298.98,297.15,285.35,1.0,0.41,0.29,0.29,1.0,1.0,2.14,0.36,1.78,-0.13,0.91,0.91,0.0,76.04,76.0,38717.59,0.0,839.89,1.0,282.44,284.55,300.16,302.31,293.15,293.15,282.15,35609.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8696.0,0.0,1841.49,2274.52,0.0,935.73,0.91,1.0,0.0,3.0,1.0,0.0
16389300.0,297.1,297.15,293.15,0.0,0.0,284.76,0.85,0.27,0.25,297.06,297.15,293.15,0.0,0.0,284.76,1.0,0.44,0.42,297.14,297.15,293.15,0.0,0.0,284.76,1.0,0.46,0.31,297.1,297.15,293.15,0.0,0.0,284.76,0.94,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.78,0.62,0.1,0.48,284.76,284.95,305.15,297.19,298.98,297.15,284.74,1.0,0.41,0.29,0.29,1.0,1.0,2.15,0.36,1.79,-0.13,0.9,0.9,0.0,77.36,82.0,42244.77,0.0,850.7,1.0,281.6,283.92,300.26,302.73,293.15,293.15,281.55,36058.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8585.19,0.0,1862.94,2274.52,0.0,1173.95,0.91,1.0,0.0,3.0,1.0,0.0
16389600.0,297.07,297.15,293.15,0.0,0.0,284.65,0.82,0.27,0.24,297.02,297.15,293.15,0.0,0.0,284.65,0.97,0.43,0.41,297.04,297.15,293.15,0.0,0.0,284.65,0.98,0.45,0.31,297.07,297.15,293.15,0.0,0.0,284.65,0.9,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.65,0.6,0.1,0.47,284.65,284.95,305.15,297.19,298.96,297.13,284.65,1.0,0.41,0.29,0.29,1.0,1.0,2.13,0.35,1.77,-0.13,0.89,0.89,0.0,85.53,91.0,41832.67,0.0,856.97,1.0,281.54,283.84,300.13,302.45,293.15,293.15,281.85,36449.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7972.33,0.0,1810.91,2274.52,0.0,1124.23,0.9,1.0,0.0,3.0,1.0,0.0
16389900.0,297.11,297.15,293.15,0.0,0.0,285.27,0.81,0.27,0.24,297.06,297.15,293.15,0.0,0.0,285.28,0.95,0.43,0.41,297.07,297.15,293.15,0.0,0.0,285.28,0.97,0.45,0.31,297.1,297.15,293.15,0.0,0.0,285.28,0.89,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.26,0.59,0.1,0.47,285.28,284.95,305.15,297.19,298.97,297.14,285.29,1.0,0.42,0.29,0.29,1.0,1.0,2.13,0.36,1.77,-0.13,0.9,0.9,0.0,90.8,97.0,38534.94,0.0,878.44,1.0,282.4,284.5,300.13,302.22,293.15,293.15,282.45,35778.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8160.5,0.0,1802.62,2274.52,0.0,925.28,0.9,1.0,0.0,3.0,1.0,0.0
16390200.0,297.13,297.15,293.15,0.0,0.0,285.37,0.8,0.27,0.24,297.09,297.15,293.15,0.0,0.0,285.37,0.94,0.43,0.41,297.1,297.15,293.15,0.0,0.0,285.37,0.95,0.45,0.31,297.13,297.15,293.15,0.0,0.0,285.37,0.88,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.37,0.59,0.1,0.48,285.37,284.95,305.15,297.19,298.97,297.15,285.37,1.0,0.42,0.29,0.29,1.0,1.0,2.15,0.36,1.79,-0.13,0.91,0.91,0.0,96.89,103.0,38811.71,0.0,918.25,1.0,282.46,284.56,300.26,302.49,293.15,293.15,282.45,35395.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8324.46,0.0,1875.4,2274.52,0.0,981.37,0.91,1.0,0.0,3.0,1.0,0.0
16390500.0,297.09,297.15,293.15,0.0,0.0,284.72,0.78,0.26,0.24,297.05,297.15,293.15,0.0,0.0,284.71,0.91,0.42,0.4,297.04,297.15,293.15,0.0,0.0,284.71,0.92,0.44,0.31,297.09,297.15,293.15,0.0,0.0,284.71,0.85,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.73,0.57,0.1,0.48,284.72,284.95,305.15,297.19,298.97,297.14,284.7,1.0,0.43,0.29,0.29,1.0,1.0,2.12,0.35,1.77,-0.13,0.91,0.91,0.0,107.13,112.0,41881.07,0.0,932.06,1.0,281.6,283.88,300.25,302.7,293.15,293.15,281.55,36044.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8552.99,0.0,1905.44,2274.52,0.0,1176.19,0.92,1.0,0.0,3.0,1.0,0.0
16390800.0,297.06,297.15,293.15,0.0,0.0,284.59,0.76,0.26,0.23,297.01,297.15,293.15,0.0,0.0,284.59,0.88,0.42,0.4,297.0,297.15,293.15,0.0,0.0,284.59,0.89,0.43,0.3,297.05,297.15,293.15,0.0,0.0,284.59,0.83,0.35,0.33,297.12,297.15,293.15,0.0,0.0,284.58,0.55,0.1,0.47,284.59,284.95,305.15,297.19,298.95,297.12,284.59,1.0,0.43,0.29,0.29,1.0,1.0,2.08,0.35,1.74,-0.13,0.89,0.89,0.0,116.2,118.0,41177.01,0.0,925.36,1.0,281.54,283.78,300.13,302.41,293.15,293.15,281.55,36511.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8346.63,0.0,1847.68,2274.52,0.0,1095.02,0.91,1.0,0.0,3.0,1.0,0.0
16391100.0,297.09,297.15,293.15,0.0,0.0,285.21,0.75,0.26,0.24,297.04,297.15,293.15,0.0,0.0,285.22,0.87,0.42,0.4,297.04,297.15,293.15,0.0,0.0,285.22,0.88,0.43,0.3,297.08,297.15,293.15,0.0,0.0,285.22,0.83,0.35,0.33,297.13,297.15,293.15,0.0,0.0,285.2,0.54,0.1,0.47,285.22,284.95,305.14,297.19,298.95,297.13,285.23,1.0,0.44,0.29,0.29,1.0,1.0,2.08,0.35,1.73,-0.12,0.9,0.9,0.0,121.4,127.0,37867.41,0.0,942.69,1.0,282.4,284.45,300.13,302.18,293.15,293.15,282.45,35871.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8111.67,0.0,1828.87,2274.52,0.0,897.68,0.9,1.0,0.0,3.0,1.0,0.0
16391400.0,297.09,297.15,293.15,0.0,0.0,284.84,0.74,0.26,0.23,297.04,297.15,293.15,0.0,0.0,284.84,0.86,0.41,0.39,297.04,297.15,293.15,0.0,0.0,284.84,0.87,0.43,0.3,297.08,297.15,293.15,0.0,0.0,284.84,0.81,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.85,0.53,0.1,0.47,284.84,284.95,305.11,297.19,298.95,297.13,284.84,1.0,0.44,0.29,0.29,1.0,1.0,2.07,0.35,1.73,-0.12,0.9,0.9,0.0,129.11,133.0,39955.73,0.0,965.01,1.0,281.86,284.04,300.24,302.55,293.15,293.15,281.85,36035.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8337.01,0.0,1848.81,2274.52,0.0,1081.24,0.91,1.0,0.0,3.0,1.0,0.0
16391700.0,297.07,297.15,293.15,0.0,0.0,284.94,0.73,0.25,0.23,297.02,297.15,293.15,0.0,0.0,284.95,0.85,0.41,0.39,297.02,297.15,293.15,0.0,0.0,284.95,0.86,0.42,0.3,297.06,297.15,293.15,0.0,0.0,284.95,0.8,0.34,0.33,297.12,297.15,293.15,0.0,0.0,284.93,0.52,0.1,0.46,284.94,284.95,305.06,297.18,298.93,297.12,284.96,1.0,0.44,0.3,0.3,1.0,1.0,2.04,0.34,1.7,-0.12,0.89,0.89,0.0,135.78,127.0,38362.88,0.0,956.96,1.0,282.1,284.18,300.08,302.17,293.15,293.15,282.15,36142.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8102.35,0.0,1817.36,2274.52,0.0,958.9,0.9,1.0,0.0,3.0,1.0,0.0
16392000.0,297.09,297.15,293.15,0.0,0.0,285.03,0.75,0.25,0.23,297.04,297.15,293.15,0.0,0.0,285.03,0.87,0.4,0.39,297.04,297.15,293.15,0.0,0.0,285.03,0.88,0.42,0.3,297.08,297.15,293.15,0.0,0.0,285.03,0.82,0.34,0.33,297.13,297.15,293.15,0.0,0.0,285.03,0.54,0.1,0.45,285.03,284.95,305.0,297.17,298.92,297.13,285.03,1.0,0.43,0.3,0.3,1.0,1.0,2.03,0.34,1.69,-0.12,0.9,0.9,0.0,118.25,91.0,38165.82,0.0,887.4,1.0,282.16,284.25,300.23,302.42,293.15,293.15,281.85,35859.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8664.84,0.0,1835.85,2274.52,0.0,964.74,0.9,1.0,0.0,3.0,1.0,0.0
16392300.0,297.08,297.15,293.15,0.0,0.0,285.12,0.78,0.25,0.23,297.03,297.15,293.15,0.0,0.0,285.13,0.91,0.4,0.38,297.03,297.15,293.15,0.0,0.0,285.13,0.92,0.42,0.29,297.07,297.15,293.15,0.0,0.0,285.13,0.86,0.34,0.32,297.12,297.15,293.15,0.0,0.0,285.11,0.57,0.1,0.44,285.13,284.95,304.93,297.15,298.9,297.12,285.14,1.0,0.4,0.3,0.3,1.0,1.0,2.0,0.33,1.67,-0.12,0.9,0.9,0.0,94.04,67.0,36654.87,0.0,775.0,1.0,282.4,284.38,300.06,302.06,293.15,293.15,282.45,35886.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8013.65,0.0,1834.08,2274.52,0.0,893.42,0.9,1.0,0.0,3.0,1.0,0.0
16392600.0,297.08,297.15,293.15,0.0,0.0,284.73,0.83,0.25,0.22,297.03,297.15,293.15,0.0,0.0,284.73,0.97,0.4,0.38,297.02,297.15,293.15,0.0,0.0,284.73,0.99,0.41,0.29,297.07,297.15,293.15,0.0,0.0,284.73,0.92,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.74,0.61,0.1,0.44,284.73,284.95,304.84,297.13,298.88,297.12,284.73,1.0,0.38,0.3,0.3,1.0,1.0,1.98,0.33,1.64,-0.12,0.9,0.9,0.0,71.52,58.0,38357.34,0.0,679.74,1.0,281.86,283.96,300.18,302.41,293.15,293.15,281.85,36169.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8203.59,0.0,1841.95,2274.52,0.0,1025.93,0.91,1.0,0.0,3.0,1.0,0.0
16392900.0,297.09,297.15,293.15,0.0,0.0,285.01,0.84,0.25,0.22,297.04,297.15,293.15,0.0,0.0,285.01,0.98,0.39,0.37,297.04,297.15,293.15,0.0,0.0,285.01,0.99,0.41,0.29,297.07,297.15,293.15,0.0,0.0,285.01,0.93,0.33,0.32,297.12,297.15,293.15,0.0,0.0,285.03,0.61,0.09,0.43,285.01,284.95,304.74,297.11,298.86,297.12,284.99,1.0,0.37,0.3,0.3,1.0,1.0,1.96,0.33,1.63,-0.11,0.9,0.9,0.0,67.3,67.0,36949.98,0.0,652.44,1.0,282.2,284.23,300.15,302.3,293.15,293.15,282.15,35877.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8213.05,0.0,1845.95,2274.52,0.0,895.27,0.91,1.0,0.0,3.0,1.0,0.0
16393200.0,297.07,297.15,293.15,0.0,0.0,284.88,0.82,0.24,0.22,297.02,297.15,293.15,0.0,0.0,284.88,0.96,0.39,0.37,297.02,297.15,293.15,0.0,0.0,284.88,0.97,0.4,0.28,297.06,297.15,293.15,0.0,0.0,284.88,0.9,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.88,0.6,0.09,0.43,284.88,284.95,304.63,297.08,298.83,297.12,284.89,1.0,0.37,0.3,0.3,1.0,1.0,1.93,0.32,1.61,-0.11,0.9,0.9,0.0,71.84,73.0,36527.9,0.0,646.37,1.0,282.14,284.14,300.03,302.09,293.15,293.15,282.15,36125.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8046.73,0.0,1829.35,2274.52,0.0,915.16,0.9,1.0,0.0,3.0,1.0,0.0
16393500.0,297.09,297.15,293.15,0.0,0.0,285.21,0.81,0.24,0.22,297.05,297.15,293.15,0.0,0.0,285.2,0.94,0.39,0.37,297.05,297.15,293.15,0.0,0.0,285.2,0.96,0.4,0.28,297.08,297.15,293.15,0.0,0.0,285.2,0.89,0.33,0.31,297.12,297.15,293.15,0.0,0.0,285.22,0.59,0.09,0.43,285.2,284.95,304.52,297.05,298.81,297.12,285.19,1.0,0.38,0.3,0.3,1.0,1.0,1.93,0.33,1.6,-0.11,0.91,0.91,0.0,76.44,82.0,35373.3,0.0,659.56,1.0,282.5,284.44,300.11,302.18,293.15,293.15,282.45,35639.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8128.22,0.0,1857.87,2274.52,0.0,829.21,0.91,1.0,0.0,3.0,1.0,0.0
16393800.0,297.06,297.15,293.15,0.0,0.0,284.63,0.78,0.24,0.21,297.01,297.15,293.15,0.0,0.0,284.63,0.91,0.38,0.36,297.01,297.15,293.15,0.0,0.0,284.62,0.92,0.39,0.28,297.05,297.15,293.15,0.0,0.0,284.63,0.86,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.63,0.56,0.09,0.42,284.63,284.95,304.4,297.01,298.77,297.11,284.62,1.0,0.38,0.31,0.31,1.0,1.0,1.9,0.32,1.58,-0.11,0.9,0.9,0.0,85.18,88.0,36998.85,0.0,665.21,1.0,281.86,283.87,300.04,302.21,293.15,293.15,281.85,36266.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8080.01,0.0,1859.57,2274.52,0.0,1007.85,0.91,1.0,0.0,3.0,1.0,0.0
16394100.0,297.07,297.15,293.15,0.0,0.0,284.91,0.76,0.23,0.21,297.02,297.15,293.15,0.0,0.0,284.9,0.89,0.38,0.36,297.01,297.15,293.15,0.0,0.0,284.9,0.9,0.39,0.27,297.05,297.15,293.15,0.0,0.0,284.9,0.84,0.32,0.3,297.11,297.15,293.15,0.0,0.0,284.93,0.55,0.09,0.41,284.91,284.95,304.27,296.97,298.74,297.11,284.89,1.0,0.39,0.31,0.31,1.0,1.0,1.88,0.32,1.56,-0.11,0.9,0.9,0.0,92.12,97.0,35482.36,0.0,670.1,1.0,282.2,284.15,300.0,302.08,293.15,293.15,282.15,36022.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8081.57,0.0,1846.95,2274.52,0.0,854.73,0.91,1.0,0.0,3.0,1.0,0.0
16394400.0,297.06,297.15,293.15,0.0,0.0,284.81,0.74,0.23,0.21,297.01,297.15,293.15,0.0,0.0,284.81,0.87,0.37,0.35,297.01,297.15,293.15,0.0,0.0,284.81,0.88,0.39,0.27,297.04,297.15,293.15,0.0,0.0,284.81,0.83,0.32,0.3,297.11,297.15,293.15,0.0,0.0,284.82,0.53,0.09,0.41,284.81,284.95,304.15,296.92,298.71,297.11,284.81,1.0,0.39,0.31,0.31,1.0,1.0,1.85,0.32,1.54,-0.1,0.9,0.9,0.0,99.6,103.0,35124.08,0.0,677.56,1.0,282.16,284.08,299.96,302.01,293.15,293.15,282.15,36131.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7967.19,0.0,1838.83,2274.52,0.0,893.24,0.91,1.0,0.0,3.0,1.0,0.0
16394700.0,297.07,297.15,293.15,0.0,0.0,285.1,0.73,0.23,0.21,297.03,297.15,293.15,0.0,0.0,285.09,0.85,0.37,0.35,297.02,297.15,293.15,0.0,0.0,285.09,0.86,0.38,0.27,297.06,297.15,293.15,0.0,0.0,285.09,0.81,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.12,0.52,0.09,0.4,285.1,284.95,304.02,296.87,298.68,297.11,285.08,1.0,0.4,0.31,0.31,1.0,1.0,1.84,0.32,1.52,-0.1,0.9,0.9,0.0,106.51,112.0,33804.11,0.0,688.06,1.0,282.5,284.36,299.92,301.92,293.15,293.15,282.45,35770.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7985.47,0.0,1853.79,2274.52,0.0,796.37,0.91,1.0,0.0,3.0,1.0,0.0
16395000.0,297.04,297.15,293.15,0.0,0.0,284.51,0.72,0.22,0.2,296.99,297.15,293.15,0.0,0.0,284.51,0.84,0.36,0.34,296.98,297.15,293.15,0.0,0.0,284.51,0.85,0.37,0.26,297.02,297.15,293.15,0.0,0.0,284.51,0.8,0.31,0.29,297.1,297.15,293.15,0.0,0.0,284.51,0.51,0.08,0.39,284.51,284.95,303.88,296.82,298.64,297.1,284.5,1.0,0.39,0.31,0.31,1.0,1.0,1.8,0.31,1.49,-0.1,0.89,0.89,0.0,110.43,103.0,35172.32,0.0,672.1,1.0,281.86,283.79,299.85,301.93,293.15,293.15,281.85,36447.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7917.56,0.0,1835.39,2274.52,0.0,957.98,0.9,1.0,0.0,3.0,1.0,0.0
16395300.0,297.05,297.15,293.15,0.0,0.0,285.08,0.74,0.22,0.2,297.0,297.15,293.15,0.0,0.0,285.08,0.87,0.36,0.34,297.0,297.15,293.15,0.0,0.0,285.08,0.88,0.37,0.26,297.03,297.15,293.15,0.0,0.0,285.08,0.82,0.3,0.29,297.1,297.15,293.15,0.0,0.0,285.06,0.53,0.08,0.38,285.08,284.95,303.74,296.78,298.61,297.1,285.1,1.0,0.37,0.32,0.32,1.0,1.0,1.77,0.3,1.46,-0.1,0.89,0.89,0.0,92.15,67.0,31635.87,0.0,591.55,1.0,282.7,284.42,299.69,301.43,293.15,293.15,282.75,36023.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7650.18,0.0,1803.77,2274.52,0.0,708.89,0.9,1.0,0.0,3.0,1.0,0.0
16395600.0,297.08,297.15,293.15,0.0,0.0,285.17,0.8,0.22,0.2,297.03,297.15,293.15,0.0,0.0,285.17,0.94,0.35,0.34,297.03,297.15,293.15,0.0,0.0,285.17,0.95,0.37,0.26,297.06,297.15,293.15,0.0,0.0,285.17,0.89,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.17,0.57,0.08,0.38,285.17,284.95,303.58,296.73,298.59,297.11,285.16,1.0,0.35,0.32,0.32,1.0,1.0,1.76,0.31,1.45,-0.09,0.91,0.91,0.0,65.95,31.0,31428.14,0.0,504.77,1.0,282.76,284.47,299.81,301.67,293.15,293.15,282.45,35668.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8147.87,0.0,1843.96,2274.52,0.0,742.67,0.91,1.0,0.0,3.0,1.0,0.0
16395900.0,297.05,297.15,293.15,0.0,0.0,284.76,0.85,0.21,0.19,297.0,297.15,293.15,0.0,0.0,284.77,1.0,0.35,0.33,297.0,297.15,293.15,0.0,0.0,284.77,1.0,0.36,0.25,297.03,297.15,293.15,0.0,0.0,284.77,0.95,0.3,0.28,297.1,297.15,293.15,0.0,0.0,284.74,0.61,0.08,0.37,284.76,284.95,303.42,296.69,298.55,297.1,284.78,1.0,0.32,0.32,0.32,1.0,1.0,1.7,0.3,1.41,-0.09,0.9,0.9,0.0,49.31,37.0,31624.15,0.0,424.89,1.0,282.4,284.11,299.62,301.42,293.15,293.15,282.45,36231.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7604.24,0.0,1836.75,2274.52,0.0,807.01,0.9,1.0,0.0,3.0,1.0,0.0
16396200.0,297.07,297.15,293.15,0.0,0.0,285.31,0.82,0.21,0.19,297.02,297.15,293.15,0.0,0.0,285.31,0.96,0.34,0.33,297.02,297.15,293.15,0.0,0.0,285.31,0.97,0.36,0.25,297.05,297.15,293.15,0.0,0.0,285.31,0.91,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.3,0.59,0.08,0.36,285.31,284.95,303.25,296.65,298.52,297.11,285.31,1.0,0.33,0.32,0.32,1.0,1.0,1.7,0.3,1.4,-0.09,0.91,0.91,0.0,56.9,73.0,29568.12,0.0,444.31,1.0,283.04,284.65,299.6,301.28,293.15,293.15,283.05,35660.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7622.56,0.0,1846.69,2274.52,0.0,622.49,0.91,1.0,0.0,3.0,1.0,0.0
16396500.0,297.05,297.15,293.15,0.0,0.0,284.67,0.73,0.21,0.19,297.0,297.15,293.15,0.0,0.0,284.67,0.86,0.34,0.32,296.99,297.15,293.15,0.0,0.0,284.67,0.87,0.35,0.25,297.03,297.15,293.15,0.0,0.0,284.67,0.82,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.7,0.52,0.08,0.36,284.67,284.95,303.08,296.61,298.47,297.1,284.65,1.0,0.36,0.32,0.32,1.0,1.0,1.68,0.3,1.38,-0.08,0.9,0.9,0.0,88.41,112.0,32072.89,0.0,524.03,1.0,282.2,283.97,299.69,301.66,293.15,293.15,282.15,36163.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7795.1,0.0,1858.77,2274.52,0.0,835.77,0.91,1.0,0.0,3.0,1.0,0.0
16396800.0,297.04,297.15,293.15,0.0,0.0,285.0,0.72,0.21,0.19,296.99,297.15,293.15,0.0,0.0,285.0,0.84,0.33,0.32,296.98,297.15,293.15,0.0,0.0,285.0,0.85,0.35,0.24,297.02,297.15,293.15,0.0,0.0,285.0,0.8,0.28,0.27,297.09,297.15,293.15,0.0,0.0,285.0,0.5,0.07,0.35,285.0,284.95,302.9,296.57,298.43,297.09,285.01,1.0,0.36,0.33,0.33,1.0,1.0,1.64,0.29,1.35,-0.08,0.9,0.9,0.0,95.06,88.0,29585.03,0.0,519.55,1.0,282.74,284.36,299.49,301.18,293.15,293.15,282.75,36038.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7563.85,0.0,1830.47,2274.52,0.0,651.8,0.9,1.0,0.0,3.0,1.0,0.0
16397100.0,297.05,297.15,293.15,0.0,0.0,284.85,0.74,0.2,0.19,297.0,297.15,293.15,0.0,0.0,284.84,0.87,0.33,0.31,296.99,297.15,293.15,0.0,0.0,284.84,0.88,0.34,0.24,297.03,297.15,293.15,0.0,0.0,284.84,0.83,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.88,0.52,0.07,0.34,284.85,284.95,302.72,296.53,298.39,297.1,284.82,1.0,0.34,0.33,0.33,1.0,1.0,1.62,0.29,1.33,-0.08,0.9,0.9,0.0,77.53,52.0,30118.8,0.0,456.59,1.0,282.5,284.16,299.64,301.5,293.15,293.15,282.45,35993.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7693.64,0.0,1848.09,2274.52,0.0,730.59,0.91,1.0,0.0,3.0,1.0,0.0
16397400.0,297.05,297.15,293.15,0.0,0.0,285.17,0.8,0.2,0.18,297.0,297.15,293.15,0.0,0.0,285.17,0.94,0.32,0.31,296.99,297.15,293.15,0.0,0.0,285.17,0.96,0.34,0.24,297.03,297.15,293.15,0.0,0.0,285.17,0.89,0.28,0.26,297.1,297.15,293.15,0.0,0.0,285.17,0.57,0.07,0.33,285.17,284.95,302.53,296.5,298.35,297.1,285.18,1.0,0.31,0.33,0.33,1.0,1.0,1.58,0.29,1.3,-0.08,0.9,0.9,0.0,53.67,28.0,27720.97,0.0,370.75,1.0,283.04,284.55,299.42,301.01,293.15,293.15,283.05,35802.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7475.73,0.0,1847.25,2274.52,0.0,590.62,0.91,1.0,0.0,3.0,1.0,0.0
16397700.0,297.04,297.15,293.15,0.0,0.0,284.8,0.85,0.2,0.18,296.99,297.15,293.15,0.0,0.0,284.81,1.0,0.32,0.3,296.99,297.15,293.15,0.0,0.0,284.81,1.0,0.33,0.23,297.01,297.15,293.15,0.0,0.0,284.81,0.95,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.78,0.61,0.07,0.32,284.8,284.95,302.34,296.46,298.31,297.1,284.83,1.0,0.29,0.34,0.34,1.0,1.0,1.54,0.28,1.26,-0.07,0.9,0.9,0.0,40.98,31.0,27968.24,0.0,316.22,1.0,282.7,284.21,299.41,301.03,293.15,293.15,282.75,36209.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7379.22,0.0,1839.33,2274.52,0.0,672.18,0.91,1.0,0.0,3.0,1.0,0.0
16398000.0,297.05,297.15,293.15,0.0,0.0,284.9,0.8,0.19,0.18,297.0,297.15,293.15,0.0,0.0,284.9,0.95,0.31,0.3,296.99,297.15,293.15,0.0,0.0,284.9,0.96,0.33,0.23,297.02,297.15,293.15,0.0,0.0,284.9,0.89,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.91,0.57,0.07,0.32,284.9,284.95,302.15,296.43,298.27,297.1,284.9,1.0,0.3,0.34,0.34,1.0,1.0,1.53,0.28,1.25,-0.07,0.9,0.9,0.0,49.88,67.0,27776.97,0.0,335.31,1.0,282.76,284.28,299.49,301.16,293.15,293.15,282.75,36019.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7478.95,0.0,1840.62,2274.52,0.0,623.8,0.91,1.0,0.0,3.0,1.0,0.0
16398300.0,297.9,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,297.5,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.01,294.15,301.94,296.42,298.52,297.93,284.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,73.24,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.15,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.01,294.15,301.7,296.45,298.66,298.47,284.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,29.74,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.29,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.02,294.15,301.44,296.52,298.78,298.83,284.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,28.16,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.38,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.02,294.15,301.17,296.6,298.89,299.1,284.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,27.01,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
