time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16399500.0,298.43,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,285.02,294.15,300.89,296.69,298.97,299.19,284.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.29,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.45,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.07,294.15,300.6,296.79,299.04,299.25,284.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.72,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.47,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.08,294.15,300.32,296.87,299.04,299.27,284.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.89,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,300.04,296.95,299.02,299.27,285.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.55,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,299.78,297.0,299.02,299.27,285.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.32,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,299.54,297.04,299.02,299.27,285.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.94,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,299.33,297.05,299.02,299.27,285.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.14,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,299.15,297.03,299.02,299.27,285.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.62,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,299.0,297.0,299.02,299.27,285.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.2,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.85,296.97,299.02,299.27,285.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.85,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.73,296.94,299.02,299.27,285.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.56,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.62,296.92,299.02,299.27,285.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.31,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.52,296.89,299.02,299.27,285.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.11,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.43,296.87,299.02,299.27,285.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.93,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.35,296.85,299.02,299.27,285.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.78,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.29,296.83,299.02,299.27,285.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.66,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.24,296.81,299.02,299.27,285.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.2,296.79,299.02,299.27,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.47,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.17,296.77,299.02,299.27,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.4,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.15,296.74,299.02,299.27,285.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.14,296.71,299.02,299.27,285.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.12,296.69,299.02,299.27,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.11,296.66,299.02,299.27,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.1,296.63,299.02,299.27,285.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.09,296.61,299.02,299.27,285.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.08,296.58,299.02,299.27,285.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.07,296.55,299.02,299.27,285.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.06,296.52,299.02,299.27,285.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.06,296.49,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.05,296.46,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.05,296.42,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.05,296.38,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.05,296.34,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.06,296.31,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.07,296.28,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.08,296.25,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.09,296.22,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.11,296.19,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.12,296.16,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.14,296.13,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.15,296.09,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.15,296.05,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.15,296.0,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.15,295.94,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.12,295.86,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,298.07,295.75,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.98,295.61,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.88,295.45,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.76,295.29,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.64,295.12,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.52,294.94,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.48,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.4,294.78,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.3,294.63,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.22,294.5,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.17,294.39,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.15,294.32,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.15,294.26,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.15,294.2,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.15,294.15,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,297.15,294.09,299.02,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.88,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.1,294.15,297.15,294.03,299.01,299.27,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.96,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.46,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.11,294.15,297.15,293.98,298.99,299.26,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.7,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.46,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,297.15,293.92,298.95,299.22,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.15,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.46,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.15,293.86,298.9,299.15,285.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.66,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.45,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.15,293.8,298.83,299.06,285.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.6,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.45,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.15,293.74,298.76,298.93,285.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.93,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.45,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.15,293.69,298.69,298.77,285.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.02,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.45,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.15,293.63,298.63,298.58,285.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.05,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.45,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.15,293.57,298.56,298.39,285.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.05,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.16,293.53,298.51,298.19,285.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.17,293.49,298.45,298.01,285.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.01,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.13,294.15,297.19,293.45,298.39,297.85,285.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.98,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.44,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.14,294.15,297.2,293.41,298.34,297.71,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.94,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.44,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.14,294.15,297.21,293.37,298.3,297.6,285.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.9,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.44,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.14,294.15,297.22,293.34,298.25,297.5,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.84,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.43,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.15,294.15,297.22,293.29,298.21,297.43,285.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.78,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.43,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.15,294.15,297.22,293.25,298.16,297.37,285.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.7,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.43,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.21,293.2,298.12,297.32,285.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.61,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.43,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.18,293.14,298.08,297.28,285.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.49,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.43,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.17,294.15,297.15,293.07,298.04,297.24,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.36,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.43,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.18,294.15,297.1,292.99,298.0,297.2,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.21,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.42,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.18,294.15,297.04,292.91,297.96,297.15,285.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.05,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.42,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.19,294.15,296.97,292.83,297.92,297.09,285.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.88,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
