time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16424400.0,298.42,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.2,294.15,296.89,292.74,297.88,297.03,285.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.72,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.42,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.21,294.15,296.8,292.66,297.83,296.95,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.55,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.42,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,296.71,292.58,297.79,296.86,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.38,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.42,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.23,294.15,296.62,292.5,297.74,296.77,285.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.23,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.41,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.24,294.15,296.52,292.42,297.69,296.67,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.07,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.41,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.25,294.15,296.42,292.35,297.63,296.57,285.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.93,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.41,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.26,294.15,296.33,292.28,297.58,296.46,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.79,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.41,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.27,294.15,296.24,292.22,297.52,296.36,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.66,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.4,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,292.16,297.46,296.26,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.55,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.4,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.29,294.15,296.07,292.12,297.4,296.17,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.45,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.4,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.3,294.15,295.98,292.09,297.34,296.08,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.39,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.31,294.15,295.9,292.06,297.28,295.99,286.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.3,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.33,294.15,295.82,292.05,297.21,295.9,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.25,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.39,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.34,294.15,295.73,292.03,297.15,295.82,286.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.19,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.38,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,295.65,292.02,297.08,295.73,286.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.14,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.38,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.36,294.15,295.57,292.0,297.02,295.65,286.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.08,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.37,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.38,294.15,295.48,291.98,296.95,295.57,286.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.37,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.39,294.15,295.4,291.96,296.88,295.48,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.91,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.37,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,295.32,291.92,296.81,295.4,286.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.79,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.36,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.42,294.15,295.23,291.86,296.74,295.32,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.64,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.36,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.43,294.15,295.15,291.8,296.67,295.24,286.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.46,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.36,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.45,294.15,295.08,291.73,296.61,295.17,286.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.22,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.35,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.46,294.15,295.02,291.68,296.54,295.12,286.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.94,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.33,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.47,294.15,294.99,291.65,296.47,295.07,286.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.88,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.31,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,294.96,291.63,296.4,295.01,286.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.97,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.32,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.5,294.15,294.96,291.62,296.34,294.99,286.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.68,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.33,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.52,294.15,294.96,291.63,296.28,294.98,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.81,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.34,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.53,294.15,294.98,291.64,296.22,294.97,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.61,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.34,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.55,294.15,295.0,291.66,296.17,294.98,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.78,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.34,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.56,294.15,295.03,291.69,296.12,295.0,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.68,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.34,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.58,294.15,295.07,291.72,296.07,295.02,286.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.66,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.34,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.59,294.15,295.11,291.76,296.03,295.05,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.79,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.34,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.61,294.15,295.15,291.8,295.99,295.09,286.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.87,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.34,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.62,294.15,295.2,291.84,295.96,295.13,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.92,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.35,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.64,294.15,295.27,291.9,295.92,295.18,286.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.98,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.35,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.65,294.15,295.35,291.98,295.9,295.24,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.06,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.35,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.67,294.15,295.43,292.06,295.88,295.3,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.17,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.36,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.68,294.15,295.53,292.14,295.86,295.38,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.28,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.37,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.7,294.15,295.63,292.24,295.85,295.46,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.41,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.37,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.71,294.15,295.73,292.33,295.84,295.54,286.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.54,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.38,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.73,294.15,295.83,292.42,295.84,295.63,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.67,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.38,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.74,294.15,295.92,292.51,295.84,295.71,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.8,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.39,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.76,294.15,296.01,292.58,295.85,295.79,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.92,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.4,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.77,294.15,296.09,292.65,295.85,295.87,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.02,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.41,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.79,294.15,296.15,292.71,295.87,295.94,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.1,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.42,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.81,294.15,296.19,292.74,295.88,296.0,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.14,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.42,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.82,294.15,296.19,292.73,295.89,296.05,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.12,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.43,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.84,294.15,296.17,292.69,295.9,296.08,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.04,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.44,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.85,294.15,296.13,292.62,295.92,296.1,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.92,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.87,294.15,296.09,292.54,295.92,296.1,286.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.76,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.46,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.88,294.15,296.04,292.45,295.93,296.09,286.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.59,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.47,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.9,294.15,296.0,292.36,295.93,296.07,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.41,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,298.49,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,295.97,292.27,295.94,296.04,286.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.24,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,298.5,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.93,294.15,295.96,292.2,295.94,296.01,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.1,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440600.0,298.52,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.95,294.15,295.99,292.16,295.94,296.0,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.0,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440900.0,298.54,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.96,294.15,296.05,292.14,295.94,296.01,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.94,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441200.0,298.57,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.98,294.15,296.15,292.16,295.95,296.05,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.96,0.0,0.0,0.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441500.0,298.4,297.15,293.15,0.0,0.0,290.2,0.55,0.05,0.05,298.35,297.15,293.15,0.0,0.0,290.2,0.55,0.05,0.05,298.34,297.15,293.15,0.0,0.0,290.2,0.55,0.05,0.04,298.3,297.15,293.15,0.0,0.0,290.2,0.55,0.05,0.05,298.09,297.15,293.15,0.0,0.0,290.2,0.55,0.05,0.23,290.27,284.95,296.29,292.21,297.73,298.35,290.62,1.0,0.15,0.38,0.38,1.0,1.0,0.49,0.09,0.4,-0.06,0.0,0.0,0.0,23.71,60.0,2666.35,0.0,26.34,1.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441800.0,298.4,297.15,293.15,0.0,0.0,293.12,0.5,0.05,0.05,298.32,297.15,293.15,0.0,0.0,293.12,0.5,0.05,0.05,298.32,297.15,293.15,0.0,0.0,293.12,0.5,0.05,0.04,298.27,297.15,293.15,0.0,0.0,293.12,0.5,0.05,0.05,298.04,297.15,293.15,0.0,0.0,293.12,0.5,0.05,0.23,293.17,284.95,296.44,292.25,297.25,298.33,293.39,1.0,0.18,1.0,1.0,0.51,1.0,0.49,0.29,0.2,0.14,0.0,0.0,0.0,39.08,60.0,1518.72,0.0,39.73,1.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16442100.0,298.46,297.15,293.15,0.0,0.0,294.77,0.48,0.05,0.05,298.35,297.15,293.15,0.0,0.0,294.77,0.48,0.05,0.05,298.34,297.15,293.15,0.0,0.0,294.77,0.48,0.05,0.04,298.3,297.15,293.15,0.0,0.0,294.77,0.48,0.05,0.05,298.06,297.15,293.15,0.0,0.0,294.77,0.48,0.05,0.23,294.8,284.95,296.6,292.3,296.59,298.37,294.9,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.1,36.0,669.05,0.0,44.22,1.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16442400.0,298.48,297.15,293.15,0.0,0.0,295.95,0.95,0.21,0.15,298.36,297.15,293.15,0.0,0.0,295.95,0.99,0.19,0.18,298.36,297.15,293.15,0.0,0.0,295.95,0.99,0.19,0.13,298.31,297.15,293.15,0.0,0.0,295.95,0.98,0.19,0.17,298.11,297.15,293.15,0.0,0.0,295.89,0.64,0.05,0.23,295.95,284.95,296.77,292.35,296.76,298.38,296.01,1.0,0.19,1.0,1.0,0.0,1.0,1.02,1.02,0.0,0.76,0.0,0.0,0.0,16.92,43.0,600.54,0.0,89.01,1.0,282.76,284.28,299.49,301.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16442700.0,298.37,297.15,293.15,0.0,0.0,288.29,0.93,0.24,0.13,298.26,297.15,293.15,0.0,0.0,288.29,0.93,0.22,0.14,298.24,297.15,293.15,0.0,0.0,288.29,0.93,0.22,0.1,298.21,297.15,293.15,0.0,0.0,288.29,0.93,0.21,0.14,297.98,297.15,293.15,0.0,0.0,288.27,0.96,0.17,0.71,288.21,284.95,296.94,292.39,296.94,298.29,287.92,1.0,0.26,1.0,1.0,0.0,1.0,1.47,1.47,0.0,1.12,0.99,0.99,0.0,22.74,103.0,23472.26,0.0,236.2,1.0,282.96,287.69,298.51,301.09,293.15,293.15,283.15,2982.2,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7222.12,0.0,55.03,2274.43,0.0,1287.51,0.28,1.0,0.0,3.0,1.0,0.0
16443000.0,297.72,297.15,293.15,0.0,0.0,286.31,0.75,0.2,0.19,297.72,297.15,293.15,0.0,0.0,286.31,0.74,0.19,0.19,297.67,297.15,293.15,0.0,0.0,286.31,0.73,0.19,0.13,297.68,297.15,293.15,0.0,0.0,286.31,0.73,0.19,0.18,297.44,297.15,293.15,0.0,0.0,286.32,0.66,0.14,0.65,286.31,284.95,297.12,292.44,297.12,297.71,286.28,1.0,0.34,1.0,1.0,0.0,1.0,1.6,1.6,0.0,1.23,1.0,1.0,0.0,75.65,111.0,29893.79,0.0,438.8,1.0,283.15,285.88,295.29,297.06,293.15,293.15,283.15,11068.2,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.66,2.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6730.9,0.0,399.7,2274.52,0.0,1476.93,0.55,1.0,0.0,3.0,1.0,0.0
16443300.0,297.53,297.15,293.15,0.0,0.0,285.67,0.72,0.2,0.18,297.51,297.15,293.15,0.0,0.0,285.67,0.7,0.19,0.18,297.47,297.15,293.15,0.0,0.0,285.67,0.69,0.18,0.13,297.48,297.15,293.15,0.0,0.0,285.67,0.69,0.18,0.17,297.23,297.15,293.15,0.0,0.0,285.67,0.61,0.12,0.57,285.67,284.95,297.31,292.49,297.3,297.5,285.66,1.0,0.34,1.0,1.0,0.0,1.0,1.49,1.49,0.0,1.14,1.0,1.0,0.0,89.26,75.0,29913.19,0.0,412.44,1.0,283.15,285.24,295.45,297.15,293.15,293.15,283.15,18463.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.43,3.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6755.97,0.0,861.16,2274.52,0.0,1147.18,0.7,1.0,0.0,3.0,1.0,0.0
16443600.0,297.47,297.15,293.15,0.0,0.0,285.47,0.75,0.21,0.19,297.43,297.15,293.15,0.0,0.0,285.47,0.73,0.19,0.18,297.4,297.15,293.15,0.0,0.0,285.47,0.72,0.18,0.13,297.4,297.15,293.15,0.0,0.0,285.47,0.72,0.18,0.17,297.16,297.15,293.15,0.0,0.0,285.47,0.63,0.12,0.55,285.47,284.95,297.49,292.54,297.48,297.43,285.46,1.0,0.32,1.0,1.0,0.0,1.0,1.46,1.46,0.0,1.11,1.0,1.0,0.0,71.42,39.0,30284.77,0.0,354.36,1.0,283.15,285.02,295.55,297.27,293.15,293.15,283.15,23572.42,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.88,3.88,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6798.14,0.0,1242.3,2274.52,0.0,1153.04,0.8,1.0,0.0,3.0,1.0,0.0
16443900.0,297.43,297.15,293.15,0.0,0.0,285.16,0.83,0.21,0.19,297.39,297.15,293.15,0.0,0.0,285.16,0.81,0.19,0.18,297.36,297.15,293.15,0.0,0.0,285.16,0.79,0.18,0.13,297.36,297.15,293.15,0.0,0.0,285.16,0.79,0.19,0.18,297.13,297.15,293.15,0.0,0.0,285.17,0.68,0.12,0.53,285.16,284.95,297.66,292.6,297.5,297.39,285.16,1.0,0.29,0.66,0.66,1.0,1.0,1.45,0.59,0.86,0.25,1.0,1.0,0.0,47.65,25.0,25748.98,0.0,291.34,1.0,283.15,284.63,295.49,297.01,293.15,293.15,283.15,27284.65,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6531.34,0.0,1547.03,2274.52,0.0,970.88,0.86,1.0,0.0,3.0,1.0,0.0
16444200.0,297.4,297.15,293.15,0.0,0.0,285.11,0.91,0.22,0.19,297.36,297.15,293.15,0.0,0.0,285.11,0.88,0.2,0.19,297.33,297.15,293.15,0.0,0.0,285.11,0.86,0.19,0.13,297.33,297.15,293.15,0.0,0.0,285.11,0.87,0.19,0.18,297.12,297.15,293.15,0.0,0.0,285.11,0.74,0.11,0.52,285.11,284.95,297.83,292.65,297.56,297.36,285.1,1.0,0.27,0.75,0.75,1.0,1.0,1.45,0.62,0.83,0.28,1.0,1.0,0.0,34.65,25.0,25994.15,0.0,259.06,1.0,283.15,284.56,295.64,297.14,293.15,293.15,283.15,30459.49,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6580.34,0.0,1824.76,2274.52,0.0,833.99,0.9,1.0,0.0,3.0,1.0,0.0
16444500.0,297.38,297.15,293.15,0.0,0.0,285.07,0.97,0.22,0.2,297.34,297.15,293.15,0.0,0.0,285.07,0.94,0.2,0.19,297.31,297.15,293.15,0.0,0.0,285.07,0.92,0.19,0.13,297.31,297.15,293.15,0.0,0.0,285.07,0.92,0.19,0.18,297.11,297.15,293.15,0.0,0.0,285.07,0.77,0.11,0.51,285.07,284.95,298.0,292.71,297.62,297.34,285.06,1.0,0.27,0.74,0.74,1.0,1.0,1.46,0.62,0.84,0.28,1.0,1.0,0.0,28.97,25.0,26099.23,0.0,246.67,1.0,283.15,284.5,295.72,297.24,293.15,293.15,283.15,33336.71,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6605.74,0.0,2089.32,2274.52,0.0,854.58,0.95,1.0,0.0,3.0,1.0,0.0
16444800.0,297.34,297.15,293.15,0.0,0.0,284.72,0.98,0.23,0.2,297.31,297.15,293.15,0.0,0.0,284.72,0.95,0.21,0.19,297.28,297.15,293.15,0.0,0.0,284.72,0.92,0.19,0.14,297.29,297.15,293.15,0.0,0.0,284.72,0.93,0.19,0.18,297.1,297.15,293.15,0.0,0.0,284.72,0.76,0.11,0.49,284.72,284.95,298.15,292.77,297.66,297.31,284.71,1.0,0.27,0.73,0.73,1.0,1.0,1.45,0.62,0.84,0.27,1.0,1.0,0.0,29.08,31.0,27248.12,0.0,246.76,1.0,282.76,284.13,295.83,297.45,293.15,293.15,282.75,35344.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6689.4,0.0,2263.63,2274.52,0.0,980.26,0.97,1.0,0.0,3.0,1.0,0.0
16445100.0,297.28,297.15,293.15,0.0,0.0,284.03,0.92,0.22,0.2,297.27,297.15,293.15,0.0,0.0,284.03,0.89,0.21,0.2,297.24,297.15,293.15,0.0,0.0,284.03,0.87,0.19,0.14,297.25,297.15,293.15,0.0,0.0,284.03,0.87,0.19,0.18,297.08,297.15,293.15,0.0,0.0,284.05,0.72,0.11,0.48,284.03,284.95,298.3,292.84,297.7,297.26,284.0,1.0,0.27,0.73,0.73,1.0,1.0,1.44,0.61,0.83,0.27,0.97,0.97,0.0,34.39,40.0,29343.56,0.0,252.76,1.0,281.89,283.4,295.89,297.67,293.15,293.15,281.85,36478.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6854.13,0.0,2252.93,2274.52,0.0,1160.35,0.97,1.0,0.0,3.0,1.0,0.0
16445400.0,297.23,297.15,293.15,0.0,0.0,283.44,0.87,0.22,0.2,297.23,297.15,293.15,0.0,0.0,283.44,0.85,0.21,0.2,297.21,297.15,293.15,0.0,0.0,283.44,0.83,0.19,0.14,297.21,297.15,293.15,0.0,0.0,283.44,0.83,0.19,0.18,297.06,297.15,293.15,0.0,0.0,283.44,0.67,0.1,0.46,283.44,284.95,298.44,292.9,297.73,297.22,283.43,1.0,0.28,0.72,0.72,1.0,1.0,1.41,0.59,0.82,0.26,0.92,0.92,0.0,41.32,46.0,30234.8,0.0,259.6,1.0,281.26,282.83,295.9,297.68,293.15,293.15,281.25,37589.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6824.59,0.0,2094.0,2274.52,0.0,1225.21,0.95,1.0,0.0,3.0,1.0,0.0
16445700.0,297.2,297.15,293.15,0.0,0.0,283.59,0.9,0.22,0.2,297.22,297.15,293.15,0.0,0.0,283.59,0.88,0.21,0.2,297.19,297.15,293.15,0.0,0.0,283.59,0.86,0.19,0.14,297.2,297.15,293.15,0.0,0.0,283.59,0.86,0.19,0.18,297.06,297.15,293.15,0.0,0.0,283.57,0.69,0.1,0.44,283.59,284.95,298.59,292.96,297.78,297.2,283.62,1.0,0.27,0.71,0.71,1.0,1.0,1.39,0.58,0.81,0.25,0.87,0.87,0.0,34.95,25.0,28697.29,0.0,235.48,1.0,281.5,283.06,295.82,297.37,293.15,293.15,281.55,38251.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6629.45,0.0,1812.44,2274.52,0.0,977.75,0.9,1.0,0.0,3.0,1.0,0.0
16446000.0,297.22,297.15,293.15,0.0,0.0,284.26,0.97,0.23,0.2,297.24,297.15,293.15,0.0,0.0,284.26,0.95,0.21,0.2,297.22,297.15,293.15,0.0,0.0,284.26,0.93,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.26,0.93,0.2,0.19,297.09,297.15,293.15,0.0,0.0,284.25,0.74,0.1,0.44,284.26,284.95,298.74,293.02,297.86,297.23,284.26,1.0,0.26,0.71,0.71,1.0,1.0,1.41,0.59,0.82,0.26,0.84,0.84,0.0,28.44,25.0,27217.23,0.0,225.88,1.0,282.14,283.71,295.99,297.5,293.15,293.15,282.15,37541.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6670.77,0.0,1591.19,2274.52,0.0,785.23,0.86,1.0,0.0,3.0,1.0,0.0
16446300.0,297.25,297.15,293.15,0.0,0.0,284.97,0.98,0.23,0.21,297.27,297.15,293.15,0.0,0.0,284.97,0.96,0.22,0.21,297.26,297.15,293.15,0.0,0.0,284.97,0.94,0.2,0.14,297.26,297.15,293.15,0.0,0.0,284.97,0.94,0.2,0.19,297.12,297.15,293.15,0.0,0.0,284.96,0.74,0.1,0.45,284.97,284.95,298.89,293.09,297.94,297.26,285.0,1.0,0.27,0.7,0.7,1.0,1.0,1.44,0.6,0.84,0.26,0.84,0.84,0.0,29.22,51.0,25301.47,0.0,240.79,1.0,282.99,284.46,296.04,297.42,293.15,293.15,283.05,36386.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6555.63,0.0,1497.32,2274.52,0.0,688.46,0.84,1.0,0.0,3.0,1.0,0.0
16446600.0,297.26,297.15,293.15,0.0,0.0,285.24,0.83,0.24,0.21,297.3,297.15,293.15,0.0,0.0,285.24,0.82,0.22,0.21,297.28,297.15,293.15,0.0,0.0,285.24,0.8,0.21,0.15,297.28,297.15,293.15,0.0,0.0,285.24,0.81,0.21,0.2,297.15,297.15,293.15,0.0,0.0,285.24,0.63,0.1,0.46,285.24,284.95,299.03,293.15,298.01,297.28,285.24,1.0,0.3,0.69,0.69,1.0,1.0,1.48,0.62,0.87,0.27,0.85,0.85,0.0,54.49,89.0,25704.47,0.0,322.91,1.0,283.15,284.68,296.19,297.69,293.15,293.15,283.15,34529.5,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6700.34,0.0,1445.83,2274.52,0.0,750.43,0.83,1.0,0.0,3.0,1.0,0.0
16446900.0,297.25,297.15,293.15,0.0,0.0,285.3,0.82,0.24,0.21,297.3,297.15,293.15,0.0,0.0,285.3,0.81,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.3,0.79,0.21,0.15,297.28,297.15,293.15,0.0,0.0,285.3,0.79,0.21,0.2,297.15,297.15,293.15,0.0,0.0,285.3,0.62,0.1,0.47,285.3,284.95,299.18,293.2,298.06,297.28,285.3,1.0,0.31,0.68,0.68,1.0,1.0,1.51,0.62,0.88,0.27,0.86,0.86,0.0,60.39,53.0,26026.75,0.0,349.39,1.0,283.15,284.74,296.21,297.74,293.15,293.15,283.15,31882.26,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.92,3.92,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6722.72,0.0,1341.28,2274.52,0.0,803.13,0.81,1.0,0.0,3.0,1.0,0.0
16447200.0,297.24,297.15,293.15,0.0,0.0,285.35,0.88,0.24,0.22,297.3,297.15,293.15,0.0,0.0,285.35,0.87,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.35,0.85,0.22,0.15,297.29,297.15,293.15,0.0,0.0,285.35,0.85,0.22,0.21,297.16,297.15,293.15,0.0,0.0,285.35,0.67,0.1,0.47,285.35,284.95,299.32,293.26,298.12,297.28,285.35,1.0,0.3,0.67,0.67,1.0,1.0,1.52,0.63,0.9,0.27,0.87,0.87,0.0,45.23,25.0,26165.7,0.0,318.12,1.0,283.15,284.78,296.26,297.79,293.15,293.15,283.15,29245.63,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.82,3.82,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6741.1,0.0,1236.71,2274.52,0.0,806.6,0.79,1.0,0.0,3.0,1.0,0.0
16447500.0,297.25,297.15,293.15,0.0,0.0,285.41,0.98,0.24,0.22,297.3,297.15,293.15,0.0,0.0,285.41,0.98,0.24,0.23,297.28,297.15,293.15,0.0,0.0,285.41,0.95,0.22,0.16,297.29,297.15,293.15,0.0,0.0,285.41,0.96,0.22,0.21,297.17,297.15,293.15,0.0,0.0,285.41,0.74,0.11,0.47,285.41,284.95,299.46,293.31,298.17,297.28,285.41,1.0,0.28,0.66,0.66,1.0,1.0,1.54,0.63,0.91,0.27,0.89,0.89,0.0,32.37,28.0,26456.17,0.0,294.43,1.0,283.15,284.85,296.31,297.85,293.15,293.15,283.15,26664.35,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.72,3.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6770.03,0.0,1134.03,2274.52,0.0,812.83,0.77,1.0,0.0,3.0,1.0,0.0
16447800.0,297.26,297.15,293.15,0.0,0.0,285.49,0.9,0.25,0.22,297.31,297.15,293.15,0.0,0.0,285.49,0.9,0.24,0.23,297.29,297.15,293.15,0.0,0.0,285.49,0.88,0.23,0.16,297.3,297.15,293.15,0.0,0.0,285.49,0.88,0.23,0.22,297.18,297.15,293.15,0.0,0.0,285.49,0.69,0.11,0.48,285.49,284.95,299.59,293.36,298.23,297.29,285.49,1.0,0.3,0.65,0.65,1.0,1.0,1.58,0.64,0.93,0.28,0.91,0.91,0.0,43.48,68.0,26841.87,0.0,339.87,1.0,283.15,284.92,296.36,297.92,293.15,293.15,283.15,24191.35,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.62,3.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6803.73,0.0,1036.24,2274.52,0.0,826.55,0.75,1.0,0.0,3.0,1.0,0.0
16448100.0,297.27,297.15,293.15,0.0,0.0,285.5,0.84,0.25,0.23,297.31,297.15,293.15,0.0,0.0,285.5,0.83,0.25,0.24,297.29,297.15,293.15,0.0,0.0,285.5,0.81,0.23,0.16,297.3,297.15,293.15,0.0,0.0,285.5,0.82,0.23,0.22,297.18,297.15,293.15,0.0,0.0,285.5,0.63,0.11,0.49,285.5,284.95,299.72,293.4,298.28,297.29,285.5,1.0,0.33,0.64,0.64,1.0,1.0,1.61,0.65,0.96,0.28,0.93,0.93,0.0,61.97,64.0,27569.01,0.0,408.39,1.0,283.15,284.91,296.42,298.02,293.15,293.15,283.15,24959.97,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.75,3.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6859.92,0.0,1145.89,2274.52,0.0,862.49,0.77,1.0,0.0,3.0,1.0,0.0
16448400.0,297.28,297.15,293.15,0.0,0.0,285.46,0.88,0.26,0.23,297.32,297.15,293.15,0.0,0.0,285.46,0.88,0.26,0.24,297.29,297.15,293.15,0.0,0.0,285.46,0.86,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.46,0.86,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.46,0.67,0.11,0.5,285.46,284.95,299.85,293.44,298.33,297.3,285.46,1.0,0.32,0.63,0.63,1.0,1.0,1.64,0.66,0.98,0.28,0.94,0.94,0.0,51.51,40.0,28205.34,0.0,392.88,1.0,283.15,284.85,296.46,298.09,293.15,293.15,283.15,26931.31,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6905.08,0.0,1343.99,2274.52,0.0,902.05,0.82,1.0,0.0,3.0,1.0,0.0
