time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16448700.0,297.3,297.15,293.15,0.0,0.0,285.42,0.99,0.26,0.24,297.32,297.15,293.15,0.0,0.0,285.42,0.99,0.26,0.25,297.29,297.15,293.15,0.0,0.0,285.42,0.96,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.42,0.96,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.42,0.74,0.11,0.5,285.42,284.95,299.97,293.48,298.37,297.3,285.42,1.0,0.3,0.61,0.61,1.0,1.0,1.66,0.66,1.0,0.28,0.96,0.96,0.0,36.73,45.0,28840.65,0.0,363.84,1.0,283.15,284.78,296.49,298.16,293.15,293.15,283.15,29669.41,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6949.94,0.0,1613.68,2274.52,0.0,936.97,0.87,1.0,0.0,3.0,1.0,0.0
16449000.0,297.31,297.15,293.15,0.0,0.0,285.39,0.88,0.27,0.24,297.32,297.15,293.15,0.0,0.0,285.39,0.88,0.27,0.25,297.29,297.15,293.15,0.0,0.0,285.39,0.85,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.39,0.86,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.39,0.66,0.11,0.51,285.39,284.95,300.1,293.51,298.41,297.3,285.39,1.0,0.33,0.6,0.6,1.0,1.0,1.69,0.67,1.02,0.28,0.97,0.97,0.0,56.69,85.0,29541.65,0.0,438.92,1.0,283.15,284.74,296.53,298.23,293.15,293.15,283.15,32274.68,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6998.44,0.0,1890.35,2274.52,0.0,974.2,0.91,1.0,0.0,3.0,1.0,0.0
16449300.0,297.31,297.15,293.15,0.0,0.0,285.13,0.82,0.27,0.25,297.31,297.15,293.15,0.0,0.0,285.13,0.82,0.27,0.26,297.27,297.15,293.15,0.0,0.0,285.13,0.8,0.25,0.17,297.29,297.15,293.15,0.0,0.0,285.13,0.8,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.15,0.61,0.11,0.51,285.13,284.95,300.22,293.54,298.44,297.3,285.11,1.0,0.36,0.59,0.59,1.0,1.0,1.72,0.67,1.05,0.28,0.98,0.98,0.0,78.88,81.0,31388.26,0.0,520.01,1.0,282.8,284.43,296.63,298.51,293.15,293.15,282.75,34713.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7190.43,0.0,2152.89,2274.52,0.0,1111.89,0.96,1.0,0.0,3.0,1.0,0.0
16449600.0,297.28,297.15,293.15,0.0,0.0,284.54,0.84,0.28,0.25,297.29,297.15,293.15,0.0,0.0,284.55,0.84,0.27,0.26,297.24,297.15,293.15,0.0,0.0,284.55,0.82,0.25,0.17,297.25,297.15,293.15,0.0,0.0,284.55,0.82,0.25,0.24,297.15,297.15,293.15,0.0,0.0,284.55,0.63,0.11,0.5,284.55,284.95,300.34,293.57,298.45,297.27,284.54,1.0,0.35,0.58,0.58,1.0,1.0,1.71,0.66,1.05,0.27,0.97,0.97,0.0,69.98,57.0,33149.7,0.0,490.48,1.0,282.16,283.85,296.61,298.54,293.15,293.15,282.15,35944.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7196.38,0.0,2218.52,2274.52,0.0,1313.41,0.96,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,283.87,0.92,0.28,0.25,297.26,297.15,293.15,0.0,0.0,283.87,0.92,0.27,0.26,297.21,297.15,293.15,0.0,0.0,283.87,0.88,0.25,0.17,297.22,297.15,293.15,0.0,0.0,283.87,0.89,0.25,0.24,297.13,297.15,293.15,0.0,0.0,283.89,0.67,0.11,0.49,283.87,284.95,300.45,293.6,298.46,297.24,283.85,1.0,0.32,0.57,0.57,1.0,1.0,1.69,0.65,1.05,0.25,0.94,0.94,0.0,49.52,25.0,35330.45,0.0,419.1,1.0,281.3,283.14,296.64,298.73,293.15,293.15,281.25,36904.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7384.48,0.0,2144.34,2274.52,0.0,1454.43,0.95,1.0,0.0,3.0,1.0,0.0
16450200.0,297.22,297.15,293.15,0.0,0.0,283.32,0.97,0.28,0.25,297.23,297.15,293.15,0.0,0.0,283.32,0.97,0.27,0.26,297.17,297.15,293.15,0.0,0.0,283.32,0.93,0.24,0.17,297.19,297.15,293.15,0.0,0.0,283.32,0.94,0.25,0.24,297.11,297.15,293.15,0.0,0.0,283.32,0.7,0.1,0.47,283.32,284.95,300.56,293.62,298.47,297.21,283.32,1.0,0.31,0.56,0.56,1.0,1.0,1.67,0.63,1.04,0.24,0.89,0.89,0.0,41.09,43.0,36298.49,0.0,383.46,1.0,280.66,282.61,296.63,298.72,293.15,293.15,280.65,38093.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7351.12,0.0,1930.41,2274.52,0.0,1527.96,0.92,1.0,0.0,3.0,1.0,0.0
16450500.0,297.26,297.15,293.15,0.0,0.0,284.02,0.87,0.28,0.25,297.25,297.15,293.15,0.0,0.0,284.02,0.87,0.28,0.26,297.19,297.15,293.15,0.0,0.0,284.02,0.84,0.25,0.17,297.21,297.15,293.15,0.0,0.0,284.02,0.84,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.0,0.63,0.1,0.47,284.02,284.95,300.67,293.64,298.52,297.23,284.04,1.0,0.34,0.56,0.56,1.0,1.0,1.69,0.63,1.06,0.24,0.85,0.85,0.0,61.98,97.0,33416.17,0.0,452.07,1.0,281.5,283.37,296.55,298.33,293.15,293.15,281.55,37863.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7067.82,0.0,1676.86,2274.52,0.0,1148.59,0.88,1.0,0.0,3.0,1.0,0.0
16450800.0,297.31,297.15,293.15,0.0,0.0,284.68,0.84,0.29,0.26,297.29,297.15,293.15,0.0,0.0,284.68,0.83,0.29,0.27,297.23,297.15,293.15,0.0,0.0,284.68,0.8,0.25,0.18,297.24,297.15,293.15,0.0,0.0,284.68,0.81,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.67,0.6,0.1,0.48,284.68,284.95,300.78,293.66,298.57,297.28,284.69,1.0,0.36,0.55,0.55,1.0,1.0,1.73,0.64,1.09,0.24,0.84,0.84,0.0,79.73,88.0,31997.75,0.0,530.43,1.0,282.14,284.01,296.64,298.41,293.15,293.15,282.15,36836.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7099.85,0.0,1533.78,2274.52,0.0,1026.43,0.85,1.0,0.0,3.0,1.0,0.0
16451100.0,297.35,297.15,293.15,0.0,0.0,285.37,0.88,0.3,0.27,297.34,297.15,293.15,0.0,0.0,285.37,0.87,0.3,0.28,297.27,297.15,293.15,0.0,0.0,285.37,0.84,0.26,0.18,297.28,297.15,293.15,0.0,0.0,285.37,0.85,0.27,0.25,297.17,297.15,293.15,0.0,0.0,285.35,0.63,0.11,0.49,285.37,284.95,300.88,293.67,298.62,297.32,285.39,1.0,0.35,0.54,0.54,1.0,1.0,1.78,0.65,1.13,0.24,0.85,0.85,0.0,67.57,52.0,29831.34,0.0,522.71,1.0,282.99,284.72,296.62,298.24,293.15,293.15,283.05,35658.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6946.08,0.0,1521.97,2274.52,0.0,910.17,0.85,1.0,0.0,3.0,1.0,0.0
16451400.0,297.38,297.15,293.15,0.0,0.0,285.59,1.0,0.31,0.28,297.37,297.15,293.15,0.0,0.0,285.59,1.0,0.31,0.29,297.3,297.15,293.15,0.0,0.0,285.59,0.96,0.27,0.19,297.31,297.15,293.15,0.0,0.0,285.59,0.97,0.27,0.26,297.19,297.15,293.15,0.0,0.0,285.59,0.71,0.11,0.5,285.59,284.95,300.97,293.68,298.65,297.34,285.59,1.0,0.33,0.53,0.53,1.0,1.0,1.82,0.65,1.16,0.23,0.87,0.87,0.0,44.57,28.0,30077.89,0.0,478.4,1.0,283.15,284.9,296.72,298.45,293.15,293.15,283.15,33948.66,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7075.44,0.0,1538.95,2274.52,0.0,972.01,0.85,1.0,0.0,3.0,1.0,0.0
16451700.0,297.38,297.15,293.15,0.0,0.0,285.64,0.96,0.32,0.29,297.37,297.15,293.15,0.0,0.0,285.64,0.95,0.31,0.3,297.3,297.15,293.15,0.0,0.0,285.64,0.9,0.27,0.19,297.31,297.15,293.15,0.0,0.0,285.64,0.91,0.28,0.26,297.19,297.15,293.15,0.0,0.0,285.64,0.68,0.11,0.51,285.64,284.95,301.06,293.68,298.66,297.35,285.64,1.0,0.35,0.52,0.52,1.0,1.0,1.86,0.66,1.2,0.23,0.9,0.9,0.0,54.99,88.0,30551.54,0.0,539.15,1.0,283.15,284.94,296.7,298.45,293.15,293.15,283.15,31440.61,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7096.94,0.0,1481.35,2274.52,0.0,1029.25,0.84,1.0,0.0,3.0,1.0,0.0
16452000.0,297.36,297.15,293.15,0.0,0.0,285.64,0.86,0.32,0.29,297.36,297.15,293.15,0.0,0.0,285.64,0.85,0.32,0.3,297.29,297.15,293.15,0.0,0.0,285.64,0.81,0.28,0.19,297.3,297.15,293.15,0.0,0.0,285.64,0.82,0.28,0.27,297.19,297.15,293.15,0.0,0.0,285.64,0.61,0.11,0.52,285.64,284.95,301.15,293.68,298.66,297.33,285.64,1.0,0.38,0.51,0.51,1.0,1.0,1.9,0.66,1.24,0.22,0.92,0.92,0.0,87.07,111.0,31151.46,0.0,667.96,1.0,283.15,284.92,296.69,298.48,293.15,293.15,283.15,31693.77,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7133.85,0.0,1608.86,2274.52,0.0,1067.84,0.87,1.0,0.0,3.0,1.0,0.0
16452300.0,297.33,297.15,293.15,0.0,0.0,285.54,0.84,0.33,0.3,297.35,297.15,293.15,0.0,0.0,285.54,0.84,0.32,0.31,297.27,297.15,293.15,0.0,0.0,285.54,0.8,0.28,0.2,297.29,297.15,293.15,0.0,0.0,285.54,0.81,0.29,0.27,297.18,297.15,293.15,0.0,0.0,285.54,0.59,0.11,0.52,285.54,284.95,301.23,293.68,298.65,297.32,285.53,1.0,0.39,0.49,0.49,1.0,1.0,1.92,0.65,1.26,0.21,0.94,0.94,0.0,96.47,90.0,31974.89,0.0,714.44,1.0,283.07,284.8,296.71,298.56,293.15,293.15,283.05,33897.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7209.99,0.0,1883.34,2274.52,0.0,1125.73,0.91,1.0,0.0,3.0,1.0,0.0
16452600.0,297.28,297.15,293.15,0.0,0.0,285.0,0.87,0.33,0.3,297.31,297.15,293.15,0.0,0.0,285.0,0.87,0.33,0.31,297.24,297.15,293.15,0.0,0.0,285.0,0.83,0.28,0.2,297.26,297.15,293.15,0.0,0.0,285.0,0.84,0.29,0.27,297.16,297.15,293.15,0.0,0.0,285.0,0.62,0.11,0.51,285.0,284.95,301.32,293.69,298.63,297.28,284.99,1.0,0.38,0.49,0.49,1.0,1.0,1.91,0.64,1.27,0.2,0.94,0.94,0.0,81.36,54.0,33988.75,0.0,661.05,1.0,282.46,284.25,296.73,298.71,293.15,293.15,282.15,35355.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7673.75,0.0,2031.6,2274.52,0.0,1341.77,0.94,1.0,0.0,3.0,1.0,0.0
16452900.0,297.22,297.15,293.15,0.0,0.0,284.31,0.95,0.32,0.29,297.27,297.15,293.15,0.0,0.0,284.31,0.95,0.33,0.31,297.2,297.15,293.15,0.0,0.0,284.31,0.9,0.28,0.19,297.21,297.15,293.15,0.0,0.0,284.31,0.91,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.33,0.66,0.11,0.5,284.31,284.95,301.4,293.7,298.6,297.23,284.29,1.0,0.36,0.48,0.48,1.0,1.0,1.88,0.62,1.27,0.18,0.93,0.93,0.0,58.36,30.0,36312.91,0.0,566.1,1.0,281.6,283.53,296.74,298.89,293.15,293.15,281.55,36402.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7486.77,0.0,2029.94,2274.52,0.0,1505.59,0.94,1.0,0.0,3.0,1.0,0.0
16453200.0,297.16,297.15,293.15,0.0,0.0,283.74,0.99,0.32,0.29,297.22,297.15,293.15,0.0,0.0,283.74,0.99,0.33,0.31,297.16,297.15,293.15,0.0,0.0,283.75,0.94,0.27,0.19,297.17,297.15,293.15,0.0,0.0,283.75,0.95,0.28,0.27,297.11,297.15,293.15,0.0,0.0,283.75,0.68,0.11,0.48,283.75,284.95,301.48,293.72,298.57,297.19,283.74,1.0,0.34,0.47,0.47,1.0,1.0,1.85,0.59,1.26,0.17,0.89,0.89,0.0,49.93,53.0,37335.16,0.0,518.55,1.0,280.96,282.98,296.72,298.86,293.15,293.15,280.95,37493.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7453.76,0.0,1892.2,2274.52,0.0,1578.98,0.91,1.0,0.0,3.0,1.0,0.0
16453500.0,297.18,297.15,293.15,0.0,0.0,284.4,0.88,0.32,0.29,297.23,297.15,293.15,0.0,0.0,284.4,0.89,0.33,0.31,297.17,297.15,293.15,0.0,0.0,284.4,0.84,0.27,0.19,297.18,297.15,293.15,0.0,0.0,284.4,0.85,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.38,0.61,0.1,0.48,284.4,284.95,301.57,293.74,298.58,297.2,284.42,1.0,0.37,0.47,0.47,1.0,1.0,1.86,0.59,1.27,0.16,0.87,0.87,0.0,75.83,113.0,34072.08,0.0,604.55,1.0,281.8,283.68,296.64,298.46,293.15,293.15,281.85,37162.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7145.56,0.0,1721.44,2274.52,0.0,1188.11,0.88,1.0,0.0,3.0,1.0,0.0
16453800.0,297.22,297.15,293.15,0.0,0.0,285.01,0.84,0.33,0.3,297.27,297.15,293.15,0.0,0.0,285.01,0.85,0.34,0.32,297.21,297.15,293.15,0.0,0.0,285.01,0.8,0.28,0.2,297.22,297.15,293.15,0.0,0.0,285.01,0.81,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.0,0.58,0.11,0.49,285.01,284.95,301.65,293.77,298.62,297.24,285.01,1.0,0.39,0.46,0.46,1.0,1.0,1.89,0.59,1.3,0.16,0.87,0.87,0.0,96.3,104.0,32356.33,0.0,695.71,1.0,282.44,284.28,296.74,298.53,293.15,293.15,282.45,36211.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7162.36,0.0,1651.83,2274.52,0.0,1039.42,0.87,1.0,0.0,3.0,1.0,0.0
16454100.0,297.26,297.15,293.15,0.0,0.0,285.57,0.88,0.34,0.3,297.31,297.15,293.15,0.0,0.0,285.57,0.88,0.34,0.33,297.25,297.15,293.15,0.0,0.0,285.57,0.83,0.29,0.2,297.26,297.15,293.15,0.0,0.0,285.57,0.84,0.3,0.28,297.15,297.15,293.15,0.0,0.0,285.56,0.6,0.11,0.49,285.57,284.95,301.73,293.8,298.65,297.27,285.58,1.0,0.38,0.45,0.45,1.0,1.0,1.93,0.59,1.34,0.15,0.89,0.89,0.0,83.73,68.0,30536.22,0.0,681.97,1.0,283.13,284.84,296.79,298.49,293.15,293.15,283.15,34999.3,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7088.71,0.0,1679.37,2274.52,0.0,938.12,0.88,1.0,0.0,3.0,1.0,0.0
16454400.0,297.27,297.15,293.15,0.0,0.0,285.63,0.96,0.34,0.31,297.33,297.15,293.15,0.0,0.0,285.63,0.97,0.35,0.33,297.26,297.15,293.15,0.0,0.0,285.63,0.91,0.29,0.2,297.27,297.15,293.15,0.0,0.0,285.63,0.92,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.63,0.66,0.11,0.5,285.63,284.95,301.82,293.83,298.65,297.29,285.63,1.0,0.37,0.44,0.44,1.0,1.0,1.95,0.59,1.36,0.14,0.91,0.91,0.0,60.62,44.0,30920.79,0.0,624.16,1.0,283.15,284.89,296.85,298.63,293.15,293.15,283.15,33111.07,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7157.52,0.0,1664.05,2274.52,0.0,1022.47,0.88,1.0,0.0,3.0,1.0,0.0
16454700.0,297.26,297.15,293.15,0.0,0.0,285.56,0.97,0.34,0.31,297.33,297.15,293.15,0.0,0.0,285.56,0.98,0.36,0.34,297.25,297.15,293.15,0.0,0.0,285.56,0.91,0.29,0.21,297.26,297.15,293.15,0.0,0.0,285.56,0.93,0.31,0.29,297.17,297.15,293.15,0.0,0.0,285.56,0.66,0.11,0.5,285.56,284.95,301.9,293.86,298.65,297.28,285.55,1.0,0.37,0.44,0.44,1.0,1.0,1.97,0.58,1.39,0.14,0.93,0.93,0.0,60.83,83.0,31822.85,0.0,641.26,1.0,283.07,284.8,296.89,298.73,293.15,293.15,283.05,34251.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7244.15,0.0,1861.97,2274.52,0.0,1074.48,0.91,1.0,0.0,3.0,1.0,0.0
16455000.0,297.21,297.15,293.15,0.0,0.0,285.04,0.87,0.34,0.31,297.3,297.15,293.15,0.0,0.0,285.04,0.88,0.36,0.34,297.22,297.15,293.15,0.0,0.0,285.04,0.82,0.29,0.21,297.23,297.15,293.15,0.0,0.0,285.04,0.84,0.31,0.29,297.15,297.15,293.15,0.0,0.0,285.05,0.6,0.11,0.5,285.04,284.95,301.98,293.9,298.62,297.25,285.04,1.0,0.4,0.43,0.43,1.0,1.0,1.98,0.57,1.41,0.13,0.94,0.94,0.0,92.26,119.0,34183.42,0.0,755.14,1.0,282.46,284.27,296.95,298.94,293.15,293.15,282.45,35412.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7356.33,0.0,1990.92,2274.52,0.0,1299.41,0.93,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,284.37,0.83,0.34,0.3,297.25,297.15,293.15,0.0,0.0,284.37,0.85,0.36,0.34,297.17,297.15,293.15,0.0,0.0,284.37,0.8,0.29,0.2,297.18,297.15,293.15,0.0,0.0,284.37,0.81,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.39,0.57,0.11,0.49,284.37,284.95,302.07,293.93,298.58,297.2,284.36,1.0,0.41,0.42,0.42,1.0,1.0,1.96,0.56,1.41,0.11,0.92,0.92,0.0,106.56,98.0,36750.11,0.0,785.24,1.0,281.6,283.57,296.98,299.14,293.15,293.15,281.55,36381.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7567.4,0.0,1989.4,2274.52,0.0,1479.2,0.93,1.0,0.0,3.0,1.0,0.0
16455600.0,297.09,297.15,293.15,0.0,0.0,283.81,0.85,0.33,0.3,297.21,297.15,293.15,0.0,0.0,283.81,0.88,0.36,0.34,297.12,297.15,293.15,0.0,0.0,283.81,0.82,0.28,0.2,297.14,297.15,293.15,0.0,0.0,283.81,0.83,0.3,0.29,297.1,297.15,293.15,0.0,0.0,283.81,0.58,0.1,0.48,283.81,284.95,302.15,293.96,298.54,297.15,283.81,1.0,0.39,0.42,0.42,1.0,1.0,1.92,0.53,1.39,0.1,0.88,0.88,0.0,91.85,62.0,37897.59,0.0,704.57,1.0,280.96,283.03,296.97,299.14,293.15,293.15,281.25,37443.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7162.43,0.0,1858.62,2274.52,0.0,1563.56,0.91,1.0,0.0,3.0,1.0,0.0
16455900.0,297.12,297.15,293.15,0.0,0.0,284.44,0.93,0.33,0.3,297.24,297.15,293.15,0.0,0.0,284.44,0.96,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.44,0.88,0.29,0.2,297.16,297.15,293.15,0.0,0.0,284.44,0.9,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.42,0.63,0.1,0.47,284.44,284.95,302.23,293.99,298.56,297.17,284.46,1.0,0.37,0.41,0.41,1.0,1.0,1.91,0.52,1.39,0.09,0.86,0.86,0.0,65.35,38.0,34345.47,0.0,609.18,1.0,281.8,283.71,296.89,298.73,293.15,293.15,281.85,37099.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7215.31,0.0,1697.15,2274.52,0.0,1174.03,0.88,1.0,0.0,3.0,1.0,0.0
16456200.0,297.18,297.15,293.15,0.0,0.0,285.01,0.99,0.34,0.3,297.33,297.15,293.15,0.0,0.0,285.01,1.0,0.37,0.33,297.19,297.15,293.15,0.0,0.0,285.01,0.94,0.29,0.2,297.2,297.15,293.15,0.0,0.0,285.01,0.96,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.01,0.67,0.1,0.47,285.01,284.95,302.32,294.02,298.63,297.26,285.02,1.0,0.36,0.41,0.41,1.0,1.0,1.92,0.52,1.4,0.08,0.86,0.86,0.0,54.05,59.0,32129.43,0.0,578.8,1.0,282.44,284.27,296.98,298.76,293.15,293.15,282.45,36187.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7201.64,0.0,1633.03,2274.52,0.0,1000.14,0.87,1.0,0.0,3.0,1.0,0.0
16456500.0,297.23,297.15,293.15,0.0,0.0,285.6,0.91,0.34,0.31,297.35,297.15,293.15,0.0,0.0,285.6,0.95,0.38,0.36,297.23,297.15,293.15,0.0,0.0,285.6,0.87,0.3,0.21,297.24,297.15,293.15,0.0,0.0,285.6,0.88,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.59,0.62,0.11,0.48,285.6,284.95,302.4,294.05,298.67,297.29,285.61,1.0,0.39,0.41,0.41,1.0,1.0,1.99,0.54,1.46,0.08,0.88,0.88,0.0,75.31,113.0,30872.14,0.0,705.29,1.0,283.13,284.87,297.05,298.77,293.15,293.15,283.15,34943.79,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7171.63,0.0,1665.7,2274.52,0.0,914.05,0.88,1.0,0.0,3.0,1.0,0.0
16456800.0,297.24,297.15,293.15,0.0,0.0,285.67,0.84,0.35,0.31,297.36,297.15,293.15,0.0,0.0,285.67,0.87,0.39,0.37,297.24,297.15,293.15,0.0,0.0,285.67,0.8,0.3,0.21,297.25,297.15,293.15,0.0,0.0,285.67,0.81,0.32,0.3,297.17,297.15,293.15,0.0,0.0,285.67,0.57,0.11,0.5,285.67,284.95,302.48,294.09,298.66,297.29,285.67,1.0,0.42,0.4,0.4,1.0,1.0,2.03,0.54,1.5,0.08,0.91,0.91,0.0,110.49,134.0,31468.15,0.0,861.98,1.0,283.15,284.93,297.12,298.92,293.15,293.15,283.15,33047.45,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7252.52,0.0,1657.5,2274.52,0.0,1017.04,0.87,1.0,0.0,3.0,1.0,0.0
16457100.0,297.22,297.15,293.15,0.0,0.0,285.6,0.84,0.35,0.31,297.36,297.15,293.15,0.0,0.0,285.6,0.88,0.4,0.38,297.24,297.15,293.15,0.0,0.0,285.6,0.81,0.3,0.21,297.25,297.15,293.15,0.0,0.0,285.6,0.82,0.32,0.3,297.17,297.15,293.15,0.0,0.0,285.6,0.57,0.11,0.5,285.6,284.95,302.57,294.12,298.66,297.29,285.59,1.0,0.42,0.39,0.39,1.0,1.0,2.05,0.53,1.52,0.06,0.93,0.93,0.0,109.74,98.0,32292.85,0.0,874.07,1.0,283.07,284.82,297.15,299.02,293.15,293.15,283.05,34193.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7334.35,0.0,1862.71,2274.52,0.0,1071.67,0.91,1.0,0.0,3.0,1.0,0.0
16457400.0,297.17,297.15,293.15,0.0,0.0,285.08,0.87,0.34,0.31,297.33,297.15,293.15,0.0,0.0,285.08,0.92,0.4,0.38,297.21,297.15,293.15,0.0,0.0,285.08,0.84,0.3,0.21,297.22,297.15,293.15,0.0,0.0,285.08,0.85,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.08,0.6,0.11,0.49,285.08,284.95,302.65,294.16,298.63,297.27,285.08,1.0,0.4,0.39,0.39,1.0,1.0,2.04,0.52,1.52,0.05,0.94,0.94,0.0,90.74,74.0,34498.21,0.0,800.23,1.0,282.46,284.28,297.21,299.22,293.15,293.15,282.45,35362.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7435.04,0.0,1998.68,2274.52,0.0,1278.35,0.93,1.0,0.0,3.0,1.0,0.0
16457700.0,297.11,297.15,293.15,0.0,0.0,284.4,0.94,0.34,0.3,297.29,297.15,293.15,0.0,0.0,284.4,1.0,0.4,0.38,297.16,297.15,293.15,0.0,0.0,284.4,0.9,0.3,0.21,297.18,297.15,293.15,0.0,0.0,284.4,0.92,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.42,0.64,0.1,0.48,284.4,284.95,302.73,294.2,298.59,297.22,284.38,1.0,0.38,0.38,0.38,1.0,1.0,2.01,0.5,1.51,0.04,0.92,0.92,0.0,66.32,38.0,37105.43,0.0,689.29,1.0,281.6,283.58,297.24,299.43,293.15,293.15,281.55,36331.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7647.98,0.0,2003.41,2274.52,0.0,1446.46,0.93,1.0,0.0,3.0,1.0,0.0
16458000.0,297.05,297.15,293.15,0.0,0.0,283.82,0.96,0.33,0.3,297.31,297.15,293.15,0.0,0.0,283.82,1.0,0.41,0.36,297.12,297.15,293.15,0.0,0.0,283.82,0.92,0.3,0.21,297.13,297.15,293.15,0.0,0.0,283.82,0.94,0.31,0.3,297.11,297.15,293.15,0.0,0.0,283.82,0.65,0.1,0.46,283.82,284.95,302.82,294.24,298.58,297.22,283.82,1.0,0.37,0.38,0.38,1.0,1.0,1.95,0.47,1.47,0.03,0.89,0.89,0.0,58.8,77.0,37976.17,0.0,614.97,1.0,280.96,283.02,297.24,299.41,293.15,293.15,281.25,37409.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7213.73,0.0,1876.82,2274.52,0.0,1507.54,0.91,1.0,0.0,3.0,1.0,0.0
16458300.0,297.07,297.15,293.15,0.0,0.0,284.5,0.89,0.33,0.3,297.27,297.15,293.15,0.0,0.0,284.5,0.96,0.41,0.39,297.14,297.15,293.15,0.0,0.0,284.5,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,284.5,0.87,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.48,0.6,0.1,0.46,284.5,284.95,302.9,294.27,298.59,297.19,284.52,1.0,0.39,0.38,0.38,1.0,1.0,1.98,0.48,1.5,0.03,0.87,0.87,0.0,79.4,113.0,35176.37,0.0,713.29,1.0,281.8,283.74,297.19,299.07,293.15,293.15,281.85,36996.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7331.75,0.0,1723.79,2274.52,0.0,1164.51,0.89,1.0,0.0,3.0,1.0,0.0
16458600.0,297.12,297.15,293.15,0.0,0.0,285.09,0.83,0.33,0.3,297.31,297.15,293.15,0.0,0.0,285.09,0.9,0.42,0.4,297.18,297.15,293.15,0.0,0.0,285.09,0.81,0.3,0.21,297.19,297.15,293.15,0.0,0.0,285.09,0.82,0.32,0.3,297.13,297.15,293.15,0.0,0.0,285.08,0.56,0.1,0.47,285.09,284.95,302.98,294.31,298.62,297.24,285.09,1.0,0.42,0.37,0.37,1.0,1.0,2.02,0.49,1.53,0.03,0.87,0.87,0.0,106.74,119.0,33227.34,0.0,835.88,1.0,282.44,284.32,297.28,299.12,293.15,293.15,282.45,36064.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7337.86,0.0,1672.59,2274.52,0.0,1022.48,0.88,1.0,0.0,3.0,1.0,0.0
16458900.0,297.17,297.15,293.15,0.0,0.0,285.62,0.85,0.34,0.3,297.35,297.15,293.15,0.0,0.0,285.62,0.93,0.43,0.41,297.23,297.15,293.15,0.0,0.0,285.62,0.83,0.31,0.22,297.23,297.15,293.15,0.0,0.0,285.62,0.84,0.32,0.31,297.16,297.15,293.15,0.0,0.0,285.62,0.58,0.1,0.48,285.62,284.95,303.07,294.35,298.66,297.29,285.63,1.0,0.41,0.37,0.37,1.0,1.0,2.05,0.49,1.56,0.02,0.89,0.89,0.0,96.98,83.0,31377.67,0.0,831.37,1.0,283.13,284.88,297.34,299.09,293.15,293.15,283.15,34918.69,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7269.03,0.0,1713.2,2274.52,0.0,918.94,0.88,1.0,0.0,3.0,1.0,0.0
16459200.0,297.18,297.15,293.15,0.0,0.0,285.66,0.92,0.34,0.31,297.37,297.15,293.15,0.0,0.0,285.66,1.0,0.44,0.41,297.24,297.15,293.15,0.0,0.0,285.66,0.89,0.31,0.22,297.25,297.15,293.15,0.0,0.0,285.66,0.91,0.33,0.31,297.17,297.15,293.15,0.0,0.0,285.66,0.63,0.11,0.48,285.66,284.95,303.15,294.39,298.67,297.3,285.66,1.0,0.39,0.37,0.37,1.0,1.0,2.07,0.49,1.59,0.01,0.92,0.92,0.0,74.47,59.0,31840.86,0.0,771.05,1.0,283.15,284.9,297.41,299.24,293.15,293.15,283.15,34183.46,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7345.88,0.0,1788.69,2274.52,0.0,999.31,0.9,1.0,0.0,3.0,1.0,0.0
16459500.0,297.14,297.15,293.15,0.0,0.0,285.11,0.97,0.34,0.3,297.44,297.15,293.15,0.0,0.0,285.11,1.0,0.45,0.35,297.21,297.15,293.15,0.0,0.0,285.11,0.95,0.31,0.22,297.22,297.15,293.15,0.0,0.0,285.11,0.96,0.33,0.31,297.16,297.15,293.15,0.0,0.0,285.13,0.66,0.1,0.48,285.11,284.95,303.22,294.42,298.68,297.33,285.09,1.0,0.37,0.36,0.36,1.0,1.0,1.99,0.45,1.54,0.0,0.93,0.93,0.0,58.91,55.0,33418.16,0.0,648.67,1.0,282.5,284.31,297.49,299.5,293.15,293.15,282.45,35306.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7501.25,0.0,1935.14,2274.52,0.0,1171.99,0.92,1.0,0.0,3.0,1.0,0.0
16459800.0,297.08,297.15,293.15,0.0,0.0,284.6,0.92,0.33,0.3,297.38,297.15,293.15,0.0,0.0,284.6,1.0,0.45,0.41,297.17,297.15,293.15,0.0,0.0,284.6,0.89,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.6,0.91,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.6,0.63,0.1,0.47,284.6,284.95,303.25,294.44,298.66,297.29,284.6,1.0,0.39,0.36,0.36,1.0,1.0,2.04,0.47,1.57,0.0,0.92,0.92,0.0,71.11,95.0,36213.81,0.0,727.64,1.0,281.86,283.79,297.48,299.56,293.15,293.15,281.85,36190.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7568.69,0.0,1952.07,2274.52,0.0,1320.28,0.92,1.0,0.0,3.0,1.0,0.0
16460100.0,297.04,297.15,293.15,0.0,0.0,284.28,0.82,0.32,0.29,297.22,297.15,293.15,0.0,0.0,284.28,0.91,0.44,0.42,297.13,297.15,293.15,0.0,0.0,284.28,0.81,0.3,0.21,297.13,297.15,293.15,0.0,0.0,284.28,0.82,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.26,0.55,0.1,0.46,284.28,284.95,303.27,294.45,298.56,297.16,284.3,1.0,0.42,0.36,0.36,1.0,1.0,2.03,0.46,1.58,-0.01,0.89,0.89,0.0,107.99,119.0,36998.13,0.0,852.64,1.0,281.5,283.5,297.39,299.43,293.15,293.15,281.55,36928.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7485.57,0.0,1862.03,2274.52,0.0,1390.59,0.91,1.0,0.0,3.0,1.0,0.0
16460400.0,297.08,297.15,293.15,0.0,0.0,284.83,0.83,0.32,0.29,297.24,297.15,293.15,0.0,0.0,284.83,0.93,0.45,0.42,297.16,297.15,293.15,0.0,0.0,284.83,0.82,0.31,0.22,297.15,297.15,293.15,0.0,0.0,284.83,0.83,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.82,0.56,0.1,0.45,284.83,284.95,303.26,294.45,298.58,297.18,284.83,1.0,0.41,0.35,0.35,1.0,1.0,2.03,0.45,1.58,-0.01,0.88,0.88,0.0,103.55,95.0,34481.93,0.0,836.09,1.0,282.14,284.04,297.4,299.3,293.15,293.15,282.15,36390.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7425.51,0.0,1782.05,2274.52,0.0,1101.96,0.9,1.0,0.0,3.0,1.0,0.0
16460700.0,297.14,297.15,293.15,0.0,0.0,285.46,0.88,0.33,0.29,297.29,297.15,293.15,0.0,0.0,285.46,0.99,0.46,0.43,297.21,297.15,293.15,0.0,0.0,285.46,0.87,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.46,0.89,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.44,0.6,0.1,0.46,285.46,284.95,303.24,294.45,298.62,297.24,285.48,1.0,0.4,0.35,0.35,1.0,1.0,2.05,0.45,1.6,-0.02,0.9,0.9,0.0,80.43,59.0,31665.69,0.0,774.18,1.0,283.0,284.72,297.39,299.11,293.15,293.15,283.05,35541.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7236.72,0.0,1797.65,2274.52,0.0,936.86,0.9,1.0,0.0,3.0,1.0,0.0
16461000.0,297.13,297.15,293.15,0.0,0.0,285.04,0.95,0.33,0.29,297.4,297.15,293.15,0.0,0.0,285.04,1.0,0.47,0.36,297.22,297.15,293.15,0.0,0.0,285.04,0.94,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.04,0.96,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.05,0.64,0.1,0.46,285.04,284.95,303.21,294.44,298.67,297.31,285.04,1.0,0.37,0.35,0.35,1.0,1.0,1.98,0.42,1.55,-0.03,0.91,0.91,0.0,60.82,55.0,32988.11,0.0,646.14,1.0,282.46,284.26,297.5,299.45,293.15,293.15,282.15,35715.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7772.02,0.0,1858.44,2274.52,0.0,1162.03,0.91,1.0,0.0,3.0,1.0,0.0
16461300.0,297.09,297.15,293.15,0.0,0.0,284.72,0.92,0.32,0.29,297.42,297.15,293.15,0.0,0.0,284.72,1.0,0.48,0.39,297.19,297.15,293.15,0.0,0.0,284.72,0.91,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.72,0.93,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.7,0.63,0.1,0.45,284.72,284.95,303.18,294.42,298.67,297.32,284.74,1.0,0.38,0.35,0.35,1.0,1.0,2.0,0.43,1.56,-0.03,0.9,0.9,0.0,66.68,95.0,34338.84,0.0,680.3,1.0,282.1,283.95,297.36,299.26,293.15,293.15,282.15,36311.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7336.8,0.0,1838.69,2274.52,0.0,1211.93,0.91,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,285.33,0.84,0.32,0.29,297.29,297.15,293.15,0.0,0.0,285.33,0.96,0.48,0.45,297.22,297.15,293.15,0.0,0.0,285.33,0.84,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.33,0.85,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.32,0.57,0.1,0.46,285.33,284.95,303.15,294.41,298.6,297.24,285.33,1.0,0.42,0.35,0.35,1.0,1.0,2.09,0.46,1.64,-0.02,0.91,0.91,0.0,98.9,133.0,33182.0,0.0,872.89,1.0,282.74,284.55,297.38,299.22,293.15,293.15,282.75,35648.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7378.58,0.0,1847.31,2274.52,0.0,1012.7,0.91,1.0,0.0,3.0,1.0,0.0
16461900.0,297.11,297.15,293.15,0.0,0.0,284.72,0.83,0.32,0.29,297.23,297.15,293.15,0.0,0.0,284.72,0.94,0.48,0.45,297.21,297.15,293.15,0.0,0.0,284.72,0.83,0.32,0.23,297.18,297.15,293.15,0.0,0.0,284.72,0.83,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.74,0.56,0.1,0.46,284.72,284.95,303.13,294.4,298.56,297.2,284.71,1.0,0.42,0.34,0.34,1.0,1.0,2.09,0.44,1.65,-0.03,0.9,0.9,0.0,107.06,97.0,36322.14,0.0,899.2,1.0,281.9,283.89,297.49,299.64,293.15,293.15,281.85,36101.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7660.67,0.0,1864.36,2274.52,0.0,1352.59,0.91,1.0,0.0,3.0,1.0,0.0
16462200.0,297.11,297.15,293.15,0.0,0.0,285.08,0.86,0.32,0.29,297.23,297.15,293.15,0.0,0.0,285.08,0.99,0.48,0.45,297.22,297.15,293.15,0.0,0.0,285.08,0.86,0.32,0.23,297.17,297.15,293.15,0.0,0.0,285.08,0.87,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.07,0.58,0.1,0.45,285.08,284.95,303.12,294.39,298.55,297.2,285.08,1.0,0.41,0.34,0.34,1.0,1.0,2.08,0.44,1.64,-0.04,0.9,0.9,0.0,88.84,73.0,33932.95,0.0,823.24,1.0,282.44,284.29,297.31,299.19,293.15,293.15,282.45,35932.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7391.59,0.0,1848.55,2274.52,0.0,1108.1,0.91,1.0,0.0,3.0,1.0,0.0
16462500.0,297.1,297.15,293.15,0.0,0.0,284.72,0.91,0.32,0.29,297.29,297.15,293.15,0.0,0.0,284.73,1.0,0.49,0.4,297.21,297.15,293.15,0.0,0.0,284.72,0.92,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.72,0.92,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.71,0.62,0.1,0.44,284.72,284.95,303.12,294.39,298.58,297.23,284.74,1.0,0.38,0.34,0.34,1.0,1.0,2.0,0.41,1.59,-0.05,0.89,0.89,0.0,68.67,37.0,34137.31,0.0,691.25,1.0,282.1,283.95,297.34,299.24,293.15,293.15,282.15,36338.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7322.89,0.0,1824.05,2274.52,0.0,1238.14,0.9,1.0,0.0,3.0,1.0,0.0
16462800.0,297.13,297.15,293.15,0.0,0.0,285.22,0.96,0.32,0.29,297.51,297.15,293.15,0.0,0.0,285.22,1.0,0.51,0.35,297.25,297.15,293.15,0.0,0.0,285.22,0.97,0.33,0.23,297.19,297.15,293.15,0.0,0.0,285.22,0.97,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.22,0.64,0.1,0.45,285.22,284.95,303.15,294.39,298.7,297.38,285.23,1.0,0.37,0.34,0.34,1.0,1.0,1.96,0.4,1.56,-0.05,0.9,0.9,0.0,58.01,60.0,31519.47,0.0,619.32,1.0,282.74,284.46,297.32,299.07,293.15,293.15,282.75,35782.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7260.57,0.0,1819.55,2274.52,0.0,928.74,0.9,1.0,0.0,3.0,1.0,0.0
16463100.0,297.17,297.15,293.15,0.0,0.0,285.19,0.9,0.32,0.29,297.5,297.15,293.15,0.0,0.0,285.19,1.0,0.53,0.42,297.29,297.15,293.15,0.0,0.0,285.19,0.91,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.19,0.92,0.34,0.32,297.19,297.15,293.15,0.0,0.0,285.21,0.62,0.1,0.47,285.19,284.95,303.2,294.39,298.72,297.39,285.18,1.0,0.4,0.34,0.34,1.0,1.0,2.09,0.44,1.65,-0.04,0.91,0.91,0.0,75.25,120.0,34298.36,0.0,783.29,1.0,282.5,284.37,297.54,299.56,293.15,293.15,282.45,35565.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7565.54,0.0,1880.71,2274.52,0.0,1127.26,0.91,1.0,0.0,3.0,1.0,0.0
16463400.0,297.13,297.15,293.15,0.0,0.0,284.73,0.81,0.32,0.29,297.24,297.15,293.15,0.0,0.0,284.73,0.94,0.51,0.48,297.27,297.15,293.15,0.0,0.0,284.73,0.82,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.73,0.82,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.73,0.55,0.1,0.47,284.73,284.95,303.28,294.38,298.61,297.23,284.73,1.0,0.45,0.33,0.33,1.0,1.0,2.17,0.45,1.72,-0.05,0.91,0.91,0.0,121.5,158.0,37603.91,0.0,1032.99,1.0,281.86,283.89,297.44,299.61,293.15,293.15,281.85,36112.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7659.67,0.0,1897.12,2274.52,0.0,1451.14,0.91,1.0,0.0,3.0,1.0,0.0
16463700.0,297.08,297.15,293.15,0.0,0.0,284.39,0.78,0.31,0.28,297.16,297.15,293.15,0.0,0.0,284.39,0.92,0.5,0.48,297.23,297.15,293.15,0.0,0.0,284.39,0.81,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.39,0.8,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.37,0.53,0.1,0.46,284.39,284.95,303.38,294.35,298.59,297.16,284.41,1.0,0.45,0.33,0.33,1.0,1.0,2.14,0.43,1.71,-0.06,0.89,0.89,0.0,132.99,122.0,38164.68,0.0,1044.38,1.0,281.5,283.57,297.28,299.38,293.15,293.15,281.55,36804.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7545.46,0.0,1821.19,2274.52,0.0,1496.62,0.9,1.0,0.0,3.0,1.0,0.0
16464000.0,297.12,297.15,293.15,0.0,0.0,284.93,0.82,0.31,0.29,297.19,297.15,293.15,0.0,0.0,284.94,0.96,0.51,0.48,297.27,297.15,293.15,0.0,0.0,284.93,0.84,0.35,0.24,297.18,297.15,293.15,0.0,0.0,284.93,0.83,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.93,0.55,0.1,0.46,284.93,284.95,303.48,294.31,298.64,297.2,284.94,1.0,0.44,0.33,0.33,1.0,1.0,2.15,0.43,1.71,-0.06,0.88,0.88,0.0,112.42,86.0,35650.37,0.0,973.78,1.0,282.14,284.12,297.26,299.22,293.15,293.15,282.45,36227.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7127.67,0.0,1760.67,2274.52,0.0,1207.27,0.89,1.0,0.0,3.0,1.0,0.0
16464300.0,297.18,297.15,293.15,0.0,0.0,285.54,0.87,0.32,0.29,297.27,297.15,293.15,0.0,0.0,285.54,1.0,0.52,0.46,297.33,297.15,293.15,0.0,0.0,285.54,0.9,0.36,0.25,297.23,297.15,293.15,0.0,0.0,285.54,0.89,0.34,0.33,297.17,297.15,293.15,0.0,0.0,285.52,0.6,0.1,0.46,285.54,284.95,303.6,294.27,298.72,297.27,285.55,1.0,0.41,0.33,0.33,1.0,1.0,2.15,0.43,1.72,-0.06,0.9,0.9,0.0,86.96,62.0,32633.24,0.0,882.61,1.0,283.0,284.77,297.21,298.99,293.15,293.15,283.05,35405.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7256.2,0.0,1794.89,2274.52,0.0,1044.95,0.9,1.0,0.0,3.0,1.0,0.0
16464600.0,297.18,297.15,293.15,0.0,0.0,285.12,0.92,0.32,0.29,297.46,297.15,293.15,0.0,0.0,285.12,1.0,0.54,0.39,297.33,297.15,293.15,0.0,0.0,285.12,0.96,0.36,0.25,297.23,297.15,293.15,0.0,0.0,285.12,0.95,0.35,0.33,297.18,297.15,293.15,0.0,0.0,285.12,0.63,0.1,0.47,285.12,284.95,303.71,294.21,298.82,297.36,285.12,1.0,0.39,0.32,0.32,1.0,1.0,2.08,0.4,1.67,-0.07,0.91,0.91,0.0,68.53,53.0,34073.66,0.0,753.53,1.0,282.46,284.31,297.28,299.27,293.15,293.15,282.45,35604.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7423.24,0.0,1869.05,2274.52,0.0,1266.45,0.91,1.0,0.0,3.0,1.0,0.0
16464900.0,297.13,297.15,293.15,0.0,0.0,284.53,0.89,0.32,0.29,297.44,297.15,293.15,0.0,0.0,284.53,1.0,0.55,0.43,297.3,297.15,293.15,0.0,0.0,284.53,0.94,0.36,0.26,297.19,297.15,293.15,0.0,0.0,284.53,0.92,0.34,0.33,297.16,297.15,293.15,0.0,0.0,284.55,0.62,0.1,0.47,284.53,284.95,303.82,294.16,298.85,297.36,284.52,1.0,0.4,0.32,0.32,1.0,1.0,2.12,0.42,1.7,-0.07,0.9,0.9,0.0,77.71,107.0,37707.2,0.0,822.63,1.0,281.6,283.67,297.23,299.44,293.15,293.15,281.55,36332.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7685.87,0.0,1863.74,2274.52,0.0,1483.26,0.91,1.0,0.0,3.0,1.0,0.0
16465200.0,297.14,297.15,293.15,0.0,0.0,284.99,0.84,0.32,0.29,297.24,297.15,293.15,0.0,0.0,284.99,1.0,0.54,0.51,297.31,297.15,293.15,0.0,0.0,284.99,0.88,0.37,0.26,297.19,297.15,293.15,0.0,0.0,284.99,0.86,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.98,0.57,0.1,0.47,284.99,284.95,303.93,294.11,298.78,297.25,284.99,1.0,0.44,0.32,0.32,1.0,1.0,2.22,0.44,1.78,-0.07,0.9,0.9,0.0,103.34,128.0,36664.87,0.0,1018.24,1.0,282.14,284.15,297.06,299.07,293.15,293.15,282.15,36095.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7498.78,0.0,1823.22,2274.52,0.0,1302.26,0.9,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,284.86,0.81,0.32,0.29,297.19,297.15,293.15,0.0,0.0,284.86,0.96,0.53,0.51,297.33,297.15,293.15,0.0,0.0,284.86,0.85,0.38,0.27,297.2,297.15,293.15,0.0,0.0,284.86,0.83,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.88,0.55,0.1,0.47,284.86,284.95,304.02,294.06,298.79,297.24,284.85,1.0,0.46,0.32,0.32,1.0,1.0,2.24,0.44,1.81,-0.08,0.9,0.9,0.0,123.95,137.0,37809.71,0.0,1114.21,1.0,281.9,283.99,297.16,299.38,293.15,293.15,281.85,36004.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7695.09,0.0,1836.79,2274.52,0.0,1471.31,0.9,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,285.21,0.81,0.32,0.29,297.19,297.15,293.15,0.0,0.0,285.21,0.96,0.53,0.51,297.34,297.15,293.15,0.0,0.0,285.21,0.86,0.38,0.27,297.2,297.15,293.15,0.0,0.0,285.21,0.83,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.21,0.55,0.1,0.47,285.21,284.95,304.09,294.02,298.81,297.24,285.21,1.0,0.45,0.31,0.31,1.0,1.0,2.24,0.43,1.81,-0.08,0.9,0.9,0.0,120.76,113.0,35713.44,0.0,1103.83,1.0,282.44,284.39,296.95,298.93,293.15,293.15,282.45,35747.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7427.97,0.0,1842.23,2274.52,0.0,1286.43,0.91,1.0,0.0,3.0,1.0,0.0
16466100.0,297.14,297.15,293.15,0.0,0.0,284.93,0.84,0.32,0.29,297.16,297.15,293.15,0.0,0.0,284.93,1.0,0.53,0.5,297.33,297.15,293.15,0.0,0.0,284.93,0.9,0.39,0.27,297.19,297.15,293.15,0.0,0.0,284.93,0.87,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.91,0.58,0.1,0.47,284.93,284.95,304.13,293.99,298.81,297.23,284.94,1.0,0.44,0.31,0.31,1.0,1.0,2.24,0.43,1.81,-0.08,0.9,0.9,0.0,99.74,77.0,36812.13,0.0,1015.71,1.0,282.1,284.09,296.96,298.98,293.15,293.15,282.15,36055.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7416.64,0.0,1846.64,2274.52,0.0,1452.43,0.91,1.0,0.0,3.0,1.0,0.0
16466400.0,297.14,297.15,293.15,0.0,0.0,284.91,0.89,0.32,0.29,297.29,297.15,293.15,0.0,0.0,284.91,1.0,0.55,0.43,297.33,297.15,293.15,0.0,0.0,284.91,0.96,0.4,0.28,297.19,297.15,293.15,0.0,0.0,284.91,0.92,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.91,0.61,0.1,0.46,284.91,284.95,304.15,293.98,298.86,297.29,284.91,1.0,0.41,0.31,0.31,1.0,1.0,2.14,0.4,1.75,-0.09,0.9,0.9,0.0,78.89,53.0,35462.69,0.0,849.61,1.0,282.14,284.08,296.91,298.9,293.15,293.15,282.15,36089.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7390.49,0.0,1834.48,2274.52,0.0,1337.35,0.9,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,284.8,0.88,0.32,0.29,297.4,297.15,293.15,0.0,0.0,284.8,1.0,0.56,0.44,297.34,297.15,293.15,0.0,0.0,284.8,0.96,0.4,0.28,297.2,297.15,293.15,0.0,0.0,284.8,0.92,0.35,0.34,297.16,297.15,293.15,0.0,0.0,284.81,0.61,0.1,0.47,284.8,284.95,304.15,293.98,298.9,297.35,284.78,1.0,0.42,0.31,0.31,1.0,1.0,2.17,0.41,1.76,-0.09,0.9,0.9,0.0,81.81,107.0,36889.11,0.0,887.35,1.0,281.9,283.93,297.08,299.23,293.15,293.15,281.85,36087.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7610.15,0.0,1838.94,2274.52,0.0,1388.48,0.91,1.0,0.0,3.0,1.0,0.0
16467000.0,297.16,297.15,293.15,0.0,0.0,285.24,0.84,0.32,0.29,297.25,297.15,293.15,0.0,0.0,285.24,1.0,0.56,0.51,297.35,297.15,293.15,0.0,0.0,285.24,0.91,0.41,0.29,297.2,297.15,293.15,0.0,0.0,285.24,0.87,0.35,0.34,297.16,297.15,293.15,0.0,0.0,285.23,0.58,0.1,0.47,285.24,284.95,304.15,293.98,298.85,297.28,285.24,1.0,0.45,0.31,0.31,1.0,1.0,2.28,0.43,1.85,-0.09,0.9,0.9,0.0,104.39,131.0,36081.07,0.0,1079.63,1.0,282.44,284.41,296.94,298.92,293.15,293.15,282.15,35743.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7821.92,0.0,1839.96,2274.52,0.0,1269.06,0.91,1.0,0.0,3.0,1.0,0.0
16467300.0,297.14,297.15,293.15,0.0,0.0,284.68,0.8,0.32,0.29,297.12,297.15,293.15,0.0,0.0,284.67,0.97,0.54,0.52,297.33,297.15,293.15,0.0,0.0,284.67,0.87,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.68,0.83,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.69,0.55,0.1,0.47,284.68,284.95,304.15,293.98,298.8,297.22,284.66,1.0,0.46,0.3,0.3,1.0,1.0,2.29,0.43,1.87,-0.1,0.9,0.9,0.0,125.39,137.0,39481.64,0.0,1173.63,1.0,281.6,283.77,297.07,299.37,293.15,293.15,281.55,36190.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7782.15,0.0,1845.38,2274.52,0.0,1623.41,0.91,1.0,0.0,3.0,1.0,0.0
16467600.0,297.14,297.15,293.15,0.0,0.0,285.03,0.79,0.32,0.29,297.11,297.15,293.15,0.0,0.0,285.03,0.94,0.54,0.51,297.33,297.15,293.15,0.0,0.0,285.03,0.86,0.42,0.29,297.18,297.15,293.15,0.0,0.0,285.03,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.03,0.53,0.1,0.47,285.03,284.95,304.15,293.98,298.81,297.22,285.04,1.0,0.47,0.3,0.3,1.0,1.0,2.29,0.42,1.86,-0.1,0.9,0.9,0.0,136.77,143.0,37312.95,0.0,1213.25,1.0,282.14,284.18,296.91,298.96,293.15,293.15,282.15,35999.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7510.47,0.0,1821.12,2274.52,0.0,1382.61,0.9,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,284.91,0.78,0.32,0.29,297.12,297.15,293.15,0.0,0.0,284.91,0.93,0.54,0.52,297.34,297.15,293.15,0.0,0.0,284.91,0.86,0.43,0.3,297.19,297.15,293.15,0.0,0.0,284.91,0.81,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.93,0.53,0.1,0.47,284.91,284.95,304.15,293.98,298.81,297.23,284.89,1.0,0.48,0.3,0.3,1.0,1.0,2.3,0.42,1.88,-0.1,0.9,0.9,0.0,144.51,152.0,38537.24,0.0,1264.74,1.0,281.9,284.02,297.08,299.33,293.15,293.15,281.85,35926.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7728.83,0.0,1844.69,2274.52,0.0,1513.61,0.91,1.0,0.0,3.0,1.0,0.0
16468200.0,297.14,297.15,293.15,0.0,0.0,284.84,0.77,0.32,0.29,297.1,297.15,293.15,0.0,0.0,284.84,0.92,0.54,0.51,297.32,297.15,293.15,0.0,0.0,284.84,0.85,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.84,0.8,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.85,0.52,0.1,0.47,284.84,284.95,304.15,293.98,298.8,297.22,284.84,1.0,0.48,0.3,0.3,1.0,1.0,2.3,0.42,1.88,-0.11,0.9,0.9,0.0,153.25,158.0,38597.43,0.0,1296.06,1.0,281.86,283.97,297.02,299.2,293.15,293.15,281.85,36074.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7637.94,0.0,1844.32,2274.52,0.0,1531.58,0.91,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,284.98,0.78,0.31,0.29,297.1,297.15,293.15,0.0,0.0,284.98,0.94,0.54,0.51,297.32,297.15,293.15,0.0,0.0,284.98,0.87,0.43,0.31,297.18,297.15,293.15,0.0,0.0,284.98,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.96,0.53,0.1,0.47,284.98,284.95,304.15,293.98,298.8,297.21,284.99,1.0,0.47,0.3,0.3,1.0,1.0,2.3,0.41,1.88,-0.11,0.9,0.9,0.0,140.18,122.0,37533.06,0.0,1237.54,1.0,282.1,284.13,296.94,298.99,293.15,293.15,282.15,36026.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7461.36,0.0,1842.59,2274.52,0.0,1464.06,0.91,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,285.03,0.82,0.32,0.29,297.1,297.15,293.15,0.0,0.0,285.03,0.98,0.54,0.51,297.33,297.15,293.15,0.0,0.0,285.03,0.91,0.44,0.31,297.18,297.15,293.15,0.0,0.0,285.03,0.85,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.02,0.55,0.1,0.46,285.03,284.95,304.15,293.98,298.8,297.22,285.03,1.0,0.45,0.3,0.3,1.0,1.0,2.29,0.41,1.88,-0.11,0.9,0.9,0.0,115.04,98.0,37325.0,0.0,1133.08,1.0,282.14,284.17,296.94,299.01,293.15,293.15,282.15,35950.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7518.03,0.0,1842.17,2274.52,0.0,1421.34,0.91,1.0,0.0,3.0,1.0,0.0
16469100.0,297.15,297.15,293.15,0.0,0.0,285.15,0.86,0.32,0.28,297.15,297.15,293.15,0.0,0.0,285.16,1.0,0.54,0.47,297.33,297.15,293.15,0.0,0.0,285.16,0.97,0.45,0.31,297.18,297.15,293.15,0.0,0.0,285.15,0.9,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.14,0.59,0.1,0.46,285.15,284.95,304.15,293.98,298.83,297.23,285.17,1.0,0.43,0.3,0.3,1.0,1.0,2.25,0.4,1.85,-0.12,0.9,0.9,0.0,92.34,77.0,35823.75,0.0,1000.77,1.0,282.4,284.33,296.89,298.83,293.15,293.15,282.45,35858.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7348.67,0.0,1842.04,2274.52,0.0,1330.73,0.91,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,284.78,0.86,0.31,0.28,297.25,297.15,293.15,0.0,0.0,284.78,1.0,0.55,0.46,297.32,297.15,293.15,0.0,0.0,284.78,0.98,0.45,0.32,297.18,297.15,293.15,0.0,0.0,284.78,0.9,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.79,0.59,0.1,0.46,284.78,284.95,304.15,293.98,298.85,297.26,284.78,1.0,0.43,0.3,0.3,1.0,1.0,2.24,0.4,1.85,-0.12,0.9,0.9,0.0,89.75,98.0,37776.99,0.0,986.92,1.0,281.86,283.92,297.04,299.2,293.15,293.15,281.85,36114.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7585.47,0.0,1853.44,2274.52,0.0,1500.95,0.91,1.0,0.0,3.0,1.0,0.0
16469700.0,297.13,297.15,293.15,0.0,0.0,284.98,0.83,0.31,0.28,297.12,297.15,293.15,0.0,0.0,284.98,1.0,0.54,0.51,297.31,297.15,293.15,0.0,0.0,284.98,0.94,0.46,0.32,297.16,297.15,293.15,0.0,0.0,284.98,0.87,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.96,0.57,0.1,0.46,284.98,284.95,304.15,293.98,298.79,297.21,284.99,1.0,0.45,0.3,0.3,1.0,1.0,2.3,0.41,1.89,-0.12,0.9,0.9,0.0,106.43,122.0,37516.27,0.0,1112.61,1.0,282.1,284.13,296.9,298.91,293.15,293.15,282.15,36119.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7444.75,0.0,1819.76,2274.52,0.0,1410.78,0.9,1.0,0.0,3.0,1.0,0.0
16470000.0,297.15,297.15,293.15,0.0,0.0,285.08,0.81,0.31,0.29,297.1,297.15,293.15,0.0,0.0,285.08,0.97,0.54,0.51,297.33,297.15,293.15,0.0,0.0,285.08,0.92,0.46,0.32,297.19,297.15,293.15,0.0,0.0,285.08,0.85,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.08,0.55,0.1,0.47,285.08,284.95,304.15,293.98,298.81,297.23,285.07,1.0,0.46,0.29,0.29,1.0,1.0,2.32,0.41,1.91,-0.12,0.9,0.9,0.0,119.49,128.0,37666.87,0.0,1182.79,1.0,282.16,284.21,297.05,299.18,293.15,293.15,282.15,35809.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7593.85,0.0,1842.6,2274.52,0.0,1431.99,0.91,1.0,0.0,3.0,1.0,0.0
16470300.0,297.11,297.15,293.15,0.0,0.0,284.77,0.79,0.31,0.28,297.05,297.15,293.15,0.0,0.0,284.77,0.95,0.53,0.5,297.29,297.15,293.15,0.0,0.0,284.77,0.9,0.46,0.33,297.15,297.15,293.15,0.0,0.0,284.77,0.83,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.75,0.53,0.1,0.46,284.77,284.95,304.15,293.98,298.79,297.19,284.78,1.0,0.47,0.29,0.29,1.0,1.0,2.3,0.4,1.9,-0.13,0.89,0.89,0.0,131.19,137.0,38706.45,0.0,1210.21,1.0,281.8,283.9,296.93,299.05,293.15,293.15,281.85,36268.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7524.82,0.0,1824.59,2274.52,0.0,1583.95,0.9,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,285.27,0.78,0.31,0.28,297.08,297.15,293.15,0.0,0.0,285.27,0.94,0.53,0.5,297.32,297.15,293.15,0.0,0.0,285.27,0.9,0.47,0.33,297.17,297.15,293.15,0.0,0.0,285.27,0.82,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.26,0.53,0.1,0.46,285.27,284.95,304.15,293.98,298.81,297.21,285.27,1.0,0.47,0.29,0.29,1.0,1.0,2.31,0.4,1.91,-0.13,0.9,0.9,0.0,137.46,143.0,36466.22,0.0,1247.5,1.0,282.44,284.43,296.93,298.93,293.15,293.15,282.45,35705.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7471.77,0.0,1830.46,2274.52,0.0,1299.93,0.9,1.0,0.0,3.0,1.0,0.0
16470900.0,297.13,297.15,293.15,0.0,0.0,284.99,0.77,0.31,0.28,297.06,297.15,293.15,0.0,0.0,284.99,0.92,0.53,0.5,297.29,297.15,293.15,0.0,0.0,284.99,0.89,0.47,0.33,297.16,297.15,293.15,0.0,0.0,284.99,0.81,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.97,0.52,0.1,0.46,284.99,284.95,304.15,293.98,298.8,297.2,285.0,1.0,0.48,0.29,0.29,1.0,1.0,2.31,0.4,1.91,-0.13,0.9,0.9,0.0,146.15,152.0,37731.2,0.0,1280.89,1.0,282.1,284.14,296.95,299.02,293.15,293.15,282.15,35971.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7476.53,0.0,1843.71,2274.52,0.0,1503.14,0.91,1.0,0.0,3.0,1.0,0.0
