time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16471200.0,297.12,297.15,293.15,0.0,0.0,285.04,0.76,0.31,0.28,297.06,297.15,293.15,0.0,0.0,285.04,0.91,0.52,0.5,297.29,297.15,293.15,0.0,0.0,285.04,0.88,0.48,0.34,297.16,297.15,293.15,0.0,0.0,285.04,0.8,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.04,0.51,0.1,0.46,285.04,284.95,304.15,293.98,298.79,297.2,285.04,1.0,0.49,0.29,0.29,1.0,1.0,2.31,0.4,1.91,-0.13,0.9,0.9,0.0,153.82,158.0,37580.67,0.0,1307.61,1.0,282.14,284.19,296.94,299.01,293.15,293.15,282.15,35919.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7534.73,0.0,1847.89,2274.52,0.0,1437.22,0.91,1.0,0.0,3.0,1.0,0.0
16471500.0,297.12,297.15,293.15,0.0,0.0,284.9,0.76,0.31,0.28,297.06,297.15,293.15,0.0,0.0,284.9,0.89,0.52,0.49,297.28,297.15,293.15,0.0,0.0,284.9,0.87,0.48,0.34,297.15,297.15,293.15,0.0,0.0,284.9,0.8,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.92,0.51,0.1,0.46,284.9,284.95,304.15,293.98,298.79,297.19,284.89,1.0,0.49,0.29,0.29,1.0,1.0,2.31,0.39,1.92,-0.13,0.9,0.9,0.0,161.23,167.0,38531.61,0.0,1335.2,1.0,281.9,284.02,297.02,299.23,293.15,293.15,281.85,35996.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7709.17,0.0,1847.91,2274.52,0.0,1491.02,0.91,1.0,0.0,3.0,1.0,0.0
16471800.0,297.11,297.15,293.15,0.0,0.0,284.84,0.75,0.31,0.28,297.05,297.15,293.15,0.0,0.0,284.84,0.88,0.51,0.49,297.27,297.15,293.15,0.0,0.0,284.84,0.87,0.48,0.34,297.14,297.15,293.15,0.0,0.0,284.84,0.79,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.84,0.5,0.1,0.46,284.84,284.95,304.15,293.98,298.78,297.18,284.84,1.0,0.5,0.29,0.29,1.0,1.0,2.3,0.39,1.91,-0.14,0.9,0.9,0.0,168.98,173.0,38544.6,0.0,1360.53,1.0,281.86,283.96,297.02,299.21,293.15,293.15,281.85,36094.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7635.9,0.0,1843.7,2274.52,0.0,1523.64,0.91,1.0,0.0,3.0,1.0,0.0
16472100.0,297.11,297.15,293.15,0.0,0.0,284.97,0.74,0.31,0.28,297.04,297.15,293.15,0.0,0.0,284.97,0.87,0.51,0.49,297.26,297.15,293.15,0.0,0.0,284.97,0.86,0.49,0.34,297.14,297.15,293.15,0.0,0.0,284.97,0.78,0.36,0.35,297.13,297.15,293.15,0.0,0.0,284.95,0.49,0.1,0.46,284.97,284.95,304.15,293.98,298.77,297.18,284.98,1.0,0.5,0.29,0.29,1.0,1.0,2.3,0.39,1.91,-0.14,0.9,0.9,0.0,176.73,182.0,37462.02,0.0,1384.35,1.0,282.1,284.13,296.94,298.99,293.15,293.15,282.15,36037.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7456.41,0.0,1840.24,2274.52,0.0,1459.77,0.91,1.0,0.0,3.0,1.0,0.0
16472400.0,297.11,297.15,293.15,0.0,0.0,285.03,0.73,0.3,0.28,297.04,297.15,293.15,0.0,0.0,285.03,0.86,0.51,0.48,297.26,297.15,293.15,0.0,0.0,285.03,0.85,0.49,0.35,297.14,297.15,293.15,0.0,0.0,285.03,0.77,0.36,0.35,297.13,297.15,293.15,0.0,0.0,285.02,0.49,0.1,0.46,285.03,284.95,304.15,293.98,298.77,297.18,285.03,1.0,0.51,0.29,0.29,1.0,1.0,2.3,0.39,1.91,-0.14,0.9,0.9,0.0,184.19,188.0,37296.27,0.0,1408.95,1.0,282.14,284.17,296.94,299.0,293.15,293.15,282.15,35955.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7516.18,0.0,1838.96,2274.52,0.0,1418.31,0.91,1.0,0.0,3.0,1.0,0.0
16472700.0,297.11,297.15,293.15,0.0,0.0,285.18,0.73,0.3,0.28,297.05,297.15,293.15,0.0,0.0,285.18,0.86,0.5,0.48,297.25,297.15,293.15,0.0,0.0,285.18,0.85,0.49,0.35,297.14,297.15,293.15,0.0,0.0,285.18,0.77,0.36,0.35,297.13,297.15,293.15,0.0,0.0,285.16,0.49,0.1,0.46,285.18,284.95,304.15,293.98,298.76,297.18,285.19,1.0,0.51,0.29,0.29,1.0,1.0,2.29,0.38,1.91,-0.14,0.9,0.9,0.0,189.24,182.0,36205.05,0.0,1423.58,1.0,282.4,284.35,296.9,298.85,293.15,293.15,282.45,35837.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7373.67,0.0,1839.32,2274.52,0.0,1336.83,0.91,1.0,0.0,3.0,1.0,0.0
16473000.0,297.1,297.15,293.15,0.0,0.0,284.81,0.74,0.3,0.28,297.04,297.15,293.15,0.0,0.0,284.81,0.87,0.5,0.48,297.24,297.15,293.15,0.0,0.0,284.81,0.87,0.5,0.35,297.13,297.15,293.15,0.0,0.0,284.81,0.78,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.82,0.5,0.1,0.45,284.81,284.95,304.15,293.98,298.76,297.17,284.81,1.0,0.5,0.28,0.28,1.0,1.0,2.28,0.38,1.9,-0.14,0.9,0.9,0.0,171.91,146.0,38222.91,0.0,1344.55,1.0,281.86,283.94,297.04,299.23,293.15,293.15,281.55,36066.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8018.11,0.0,1856.23,2274.52,0.0,1539.61,0.91,1.0,0.0,3.0,1.0,0.0
16473300.0,297.09,297.15,293.15,0.0,0.0,284.92,0.76,0.3,0.27,297.02,297.15,293.15,0.0,0.0,284.93,0.9,0.49,0.47,297.21,297.15,293.15,0.0,0.0,284.93,0.9,0.49,0.35,297.11,297.15,293.15,0.0,0.0,284.92,0.81,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.9,0.51,0.09,0.44,284.92,284.95,304.15,293.98,298.74,297.15,284.94,1.0,0.47,0.28,0.28,1.0,1.0,2.25,0.37,1.88,-0.14,0.89,0.89,0.0,146.54,122.0,36751.78,0.0,1209.92,1.0,282.1,284.09,296.88,298.86,293.15,293.15,282.15,36168.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7389.88,0.0,1821.67,2274.52,0.0,1391.8,0.9,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,285.01,0.8,0.3,0.27,297.05,297.15,293.15,0.0,0.0,285.01,0.95,0.49,0.47,297.23,297.15,293.15,0.0,0.0,285.01,0.95,0.5,0.35,297.13,297.15,293.15,0.0,0.0,285.01,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.01,0.54,0.1,0.44,285.01,284.95,304.15,293.98,298.76,297.17,285.01,1.0,0.45,0.29,0.29,1.0,1.0,2.25,0.37,1.88,-0.14,0.9,0.9,0.0,116.53,98.0,36649.21,0.0,1095.5,1.0,282.16,284.16,297.04,299.13,293.15,293.15,282.15,35897.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7523.86,0.0,1835.17,2274.52,0.0,1370.51,0.9,1.0,0.0,3.0,1.0,0.0
16473900.0,297.11,297.15,293.15,0.0,0.0,285.13,0.81,0.3,0.27,297.04,297.15,293.15,0.0,0.0,285.13,0.96,0.49,0.46,297.21,297.15,293.15,0.0,0.0,285.13,0.97,0.5,0.35,297.12,297.15,293.15,0.0,0.0,285.13,0.86,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.11,0.55,0.09,0.44,285.13,284.95,304.16,294.0,298.75,297.16,285.15,1.0,0.44,0.28,0.28,1.0,1.0,2.24,0.37,1.87,-0.14,0.9,0.9,0.0,108.33,107.0,35511.18,0.0,1048.98,1.0,282.4,284.32,296.9,298.82,293.15,293.15,282.45,35884.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7328.72,0.0,1832.15,2274.52,0.0,1296.26,0.9,1.0,0.0,3.0,1.0,0.0
16474200.0,297.1,297.15,293.15,0.0,0.0,284.77,0.8,0.29,0.27,297.03,297.15,293.15,0.0,0.0,284.77,0.95,0.49,0.46,297.19,297.15,293.15,0.0,0.0,284.77,0.96,0.5,0.35,297.12,297.15,293.15,0.0,0.0,284.77,0.85,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.78,0.55,0.09,0.44,284.77,284.95,304.17,294.03,298.74,297.15,284.77,1.0,0.45,0.29,0.29,1.0,1.0,2.23,0.37,1.86,-0.14,0.9,0.9,0.0,111.1,113.0,37581.96,0.0,1055.32,1.0,281.86,283.91,297.09,299.24,293.15,293.15,281.85,36125.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7584.85,0.0,1842.17,2274.52,0.0,1470.92,0.91,1.0,0.0,3.0,1.0,0.0
16474500.0,297.11,297.15,293.15,0.0,0.0,285.05,0.79,0.29,0.27,297.04,297.15,293.15,0.0,0.0,285.05,0.94,0.48,0.46,297.19,297.15,293.15,0.0,0.0,285.05,0.95,0.5,0.35,297.12,297.15,293.15,0.0,0.0,285.05,0.84,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.07,0.54,0.1,0.44,285.05,284.95,304.2,294.09,298.76,297.16,285.04,1.0,0.45,0.28,0.28,1.0,1.0,2.23,0.37,1.86,-0.14,0.9,0.9,0.0,116.51,122.0,36454.25,0.0,1072.72,1.0,282.2,284.2,297.12,299.21,293.15,293.15,282.15,35820.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7600.45,0.0,1853.5,2274.52,0.0,1285.07,0.91,1.0,0.0,3.0,1.0,0.0
16474800.0,297.09,297.15,293.15,0.0,0.0,284.96,0.78,0.29,0.26,297.02,297.15,293.15,0.0,0.0,284.96,0.92,0.48,0.45,297.15,297.15,293.15,0.0,0.0,284.96,0.93,0.5,0.35,297.1,297.15,293.15,0.0,0.0,284.96,0.83,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.96,0.53,0.09,0.44,284.96,284.95,304.22,294.16,298.75,297.14,284.97,1.0,0.45,0.28,0.28,1.0,1.0,2.21,0.36,1.85,-0.14,0.9,0.9,0.0,124.71,128.0,36461.93,0.0,1086.18,1.0,282.14,284.13,297.11,299.13,293.15,293.15,282.15,36010.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7497.27,0.0,1849.29,2274.52,0.0,1327.48,0.91,1.0,0.0,3.0,1.0,0.0
16475100.0,297.09,297.15,293.15,0.0,0.0,285.12,0.77,0.29,0.26,297.02,297.15,293.15,0.0,0.0,285.12,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,285.12,0.92,0.5,0.35,297.1,297.15,293.15,0.0,0.0,285.12,0.82,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.1,0.52,0.09,0.44,285.12,284.95,304.25,294.24,298.75,297.14,285.13,1.0,0.46,0.29,0.29,1.0,1.0,2.2,0.36,1.84,-0.14,0.9,0.9,0.0,131.9,137.0,35397.53,0.0,1101.14,1.0,282.4,284.31,297.15,299.05,293.15,293.15,282.45,35921.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7376.88,0.0,1839.95,2274.52,0.0,1211.8,0.91,1.0,0.0,3.0,1.0,0.0
16475400.0,297.08,297.15,293.15,0.0,0.0,284.76,0.76,0.29,0.26,297.02,297.15,293.15,0.0,0.0,284.76,0.89,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.76,0.9,0.49,0.35,297.09,297.15,293.15,0.0,0.0,284.76,0.81,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.77,0.51,0.09,0.44,284.76,284.95,304.27,294.32,298.76,297.14,284.76,1.0,0.46,0.29,0.29,1.0,1.0,2.19,0.36,1.83,-0.14,0.9,0.9,0.0,139.52,146.0,37514.88,0.0,1121.98,1.0,281.86,283.91,297.38,299.53,293.15,293.15,282.15,36145.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7272.37,0.0,1846.98,2274.52,0.0,1398.4,0.91,1.0,0.0,3.0,1.0,0.0
16475700.0,297.07,297.15,293.15,0.0,0.0,284.89,0.74,0.28,0.26,297.01,297.15,293.15,0.0,0.0,284.89,0.87,0.46,0.44,297.09,297.15,293.15,0.0,0.0,284.89,0.89,0.49,0.34,297.08,297.15,293.15,0.0,0.0,284.89,0.79,0.34,0.33,297.13,297.15,293.15,0.0,0.0,284.87,0.5,0.09,0.44,284.89,284.95,304.29,294.4,298.76,297.13,284.9,1.0,0.47,0.29,0.29,1.0,1.0,2.17,0.36,1.82,-0.14,0.9,0.9,0.0,147.51,152.0,36286.67,0.0,1131.5,1.0,282.1,284.07,297.35,299.34,293.15,293.15,282.15,36147.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7465.94,0.0,1832.13,2274.52,0.0,1289.03,0.9,1.0,0.0,3.0,1.0,0.0
16476000.0,297.09,297.15,293.15,0.0,0.0,284.98,0.74,0.28,0.26,297.03,297.15,293.15,0.0,0.0,284.98,0.86,0.46,0.44,297.1,297.15,293.15,0.0,0.0,284.98,0.88,0.49,0.34,297.1,297.15,293.15,0.0,0.0,284.98,0.79,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.98,0.5,0.09,0.44,284.98,284.95,304.3,294.48,298.77,297.14,284.98,1.0,0.47,0.29,0.29,1.0,1.0,2.17,0.36,1.82,-0.14,0.9,0.9,0.0,154.0,158.0,36309.86,0.0,1153.68,1.0,282.16,284.14,297.53,299.59,293.15,293.15,282.15,35925.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7605.94,0.0,1843.53,2274.52,0.0,1245.3,0.91,1.0,0.0,3.0,1.0,0.0
16476300.0,297.08,297.15,293.15,0.0,0.0,285.1,0.73,0.28,0.25,297.02,297.15,293.15,0.0,0.0,285.1,0.85,0.46,0.44,297.08,297.15,293.15,0.0,0.0,285.1,0.87,0.48,0.34,297.09,297.15,293.15,0.0,0.0,285.1,0.77,0.34,0.33,297.13,297.15,293.15,0.0,0.0,285.08,0.49,0.09,0.44,285.1,284.95,304.29,294.54,298.76,297.13,285.11,1.0,0.47,0.29,0.29,1.0,1.0,2.15,0.35,1.8,-0.14,0.9,0.9,0.0,162.26,167.0,35118.32,0.0,1163.46,1.0,282.4,284.3,297.44,299.34,293.15,293.15,282.45,35929.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7422.33,0.0,1835.38,2274.52,0.0,1167.92,0.9,1.0,0.0,3.0,1.0,0.0
16476600.0,297.07,297.15,293.15,0.0,0.0,284.73,0.73,0.28,0.25,297.01,297.15,293.15,0.0,0.0,284.73,0.86,0.45,0.43,297.06,297.15,293.15,0.0,0.0,284.73,0.87,0.48,0.34,297.08,297.15,293.15,0.0,0.0,284.73,0.78,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.73,0.5,0.09,0.43,284.73,284.95,304.27,294.58,298.76,297.13,284.72,1.0,0.47,0.29,0.29,1.0,1.0,2.14,0.35,1.79,-0.14,0.9,0.9,0.0,154.75,143.0,37100.78,0.0,1120.03,1.0,281.86,283.89,297.64,299.78,293.15,293.15,281.85,36186.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7667.2,0.0,1839.3,2274.52,0.0,1344.19,0.91,1.0,0.0,3.0,1.0,0.0
16476900.0,297.09,297.15,293.15,0.0,0.0,285.01,0.75,0.28,0.25,297.03,297.15,293.15,0.0,0.0,285.0,0.88,0.45,0.43,297.08,297.15,293.15,0.0,0.0,285.0,0.9,0.48,0.34,297.09,297.15,293.15,0.0,0.0,285.01,0.81,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.03,0.51,0.09,0.43,285.01,284.95,304.22,294.6,298.76,297.14,284.99,1.0,0.45,0.29,0.29,1.0,1.0,2.12,0.35,1.77,-0.14,0.9,0.9,0.0,130.57,107.0,35719.93,0.0,1014.7,1.0,282.2,284.17,297.64,299.7,293.15,293.15,282.15,35887.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7662.96,0.0,1842.34,2274.52,0.0,1173.35,0.91,1.0,0.0,3.0,1.0,0.0
16477200.0,297.08,297.15,293.15,0.0,0.0,284.89,0.79,0.27,0.25,297.02,297.15,293.15,0.0,0.0,284.89,0.93,0.44,0.42,297.06,297.15,293.15,0.0,0.0,284.89,0.95,0.48,0.33,297.08,297.15,293.15,0.0,0.0,284.89,0.84,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.89,0.54,0.09,0.42,284.89,284.95,304.15,294.6,298.74,297.14,284.89,1.0,0.42,0.29,0.29,1.0,1.0,2.09,0.34,1.75,-0.14,0.9,0.9,0.0,104.01,83.0,35438.09,0.0,892.1,1.0,282.14,284.08,297.54,299.53,293.15,293.15,282.15,36115.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7521.9,0.0,1826.45,2274.52,0.0,1223.42,0.9,1.0,0.0,3.0,1.0,0.0
16477500.0,297.11,297.15,293.15,0.0,0.0,285.2,0.83,0.27,0.25,297.05,297.15,293.15,0.0,0.0,285.2,0.98,0.44,0.42,297.11,297.15,293.15,0.0,0.0,285.2,1.0,0.48,0.33,297.11,297.15,293.15,0.0,0.0,285.2,0.89,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.22,0.58,0.09,0.42,285.2,284.95,304.05,294.56,298.73,297.15,285.18,1.0,0.41,0.29,0.29,1.0,1.0,2.09,0.34,1.75,-0.13,0.91,0.91,0.0,83.06,77.0,34259.11,0.0,818.06,1.0,282.5,284.38,297.62,299.61,293.15,293.15,282.45,35641.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7579.39,0.0,1855.71,2274.52,0.0,1094.85,0.91,1.0,0.0,3.0,1.0,0.0
16477800.0,297.08,297.15,293.15,0.0,0.0,284.65,0.83,0.27,0.24,297.02,297.15,293.15,0.0,0.0,284.65,0.98,0.44,0.42,297.07,297.15,293.15,0.0,0.0,284.65,1.0,0.47,0.33,297.09,297.15,293.15,0.0,0.0,284.65,0.88,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.66,0.58,0.09,0.42,284.65,284.95,303.93,294.5,298.69,297.14,284.65,1.0,0.4,0.29,0.29,1.0,1.0,2.07,0.34,1.73,-0.13,0.9,0.9,0.0,83.51,83.0,36200.79,0.0,801.25,1.0,281.86,283.83,297.55,299.66,293.15,293.15,281.85,36237.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7586.17,0.0,1859.29,2274.52,0.0,1367.08,0.91,1.0,0.0,3.0,1.0,0.0
16478100.0,297.09,297.15,293.15,0.0,0.0,284.93,0.81,0.27,0.24,297.03,297.15,293.15,0.0,0.0,284.93,0.96,0.43,0.41,297.08,297.15,293.15,0.0,0.0,284.93,0.98,0.47,0.33,297.09,297.15,293.15,0.0,0.0,284.93,0.87,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.95,0.57,0.09,0.42,284.93,284.95,303.79,294.42,298.65,297.14,284.91,1.0,0.4,0.29,0.29,1.0,1.0,2.06,0.34,1.72,-0.13,0.9,0.9,0.0,87.75,92.0,34713.51,0.0,804.19,1.0,282.2,284.11,297.45,299.48,293.15,293.15,282.15,35988.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7555.52,0.0,1851.13,2274.52,0.0,1171.03,0.91,1.0,0.0,3.0,1.0,0.0
16478400.0,297.07,297.15,293.15,0.0,0.0,284.81,0.79,0.26,0.24,297.01,297.15,293.15,0.0,0.0,284.82,0.93,0.43,0.41,297.06,297.15,293.15,0.0,0.0,284.82,0.96,0.47,0.33,297.08,297.15,293.15,0.0,0.0,284.82,0.85,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.81,0.55,0.09,0.41,284.82,284.95,303.63,294.32,298.61,297.13,284.82,1.0,0.41,0.29,0.29,1.0,1.0,2.03,0.33,1.7,-0.13,0.89,0.89,0.0,95.22,101.0,34341.5,0.0,809.7,1.0,282.14,284.02,297.27,299.21,293.15,293.15,282.45,36234.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7048.06,0.0,1820.79,2274.52,0.0,1229.56,0.9,1.0,0.0,3.0,1.0,0.0
16478700.0,297.1,297.15,293.15,0.0,0.0,285.12,0.78,0.26,0.24,297.04,297.15,293.15,0.0,0.0,285.12,0.92,0.43,0.41,297.11,297.15,293.15,0.0,0.0,285.12,0.95,0.47,0.33,297.1,297.15,293.15,0.0,0.0,285.12,0.84,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.14,0.54,0.09,0.41,285.12,284.95,303.46,294.22,298.57,297.13,285.11,1.0,0.41,0.29,0.29,1.0,1.0,2.04,0.34,1.7,-0.12,0.9,0.9,0.0,100.75,107.0,33043.24,0.0,831.45,1.0,282.5,284.32,297.27,299.21,293.15,293.15,282.45,35753.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7424.38,0.0,1835.78,2274.52,0.0,1096.24,0.9,1.0,0.0,3.0,1.0,0.0
16479000.0,297.08,297.15,293.15,0.0,0.0,285.01,0.76,0.26,0.24,297.02,297.15,293.15,0.0,0.0,285.01,0.9,0.42,0.4,297.09,297.15,293.15,0.0,0.0,285.01,0.93,0.46,0.33,297.09,297.15,293.15,0.0,0.0,285.01,0.82,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.0,0.52,0.09,0.41,285.01,284.95,303.27,294.1,298.53,297.13,285.01,1.0,0.42,0.3,0.3,1.0,1.0,2.02,0.33,1.68,-0.12,0.9,0.9,0.0,109.39,113.0,32809.55,0.0,843.91,1.0,282.44,284.23,297.05,298.91,293.15,293.15,282.45,35945.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7263.37,0.0,1839.86,2274.52,0.0,1177.76,0.91,1.0,0.0,3.0,1.0,0.0
16479300.0,297.08,297.15,293.15,0.0,0.0,285.14,0.75,0.26,0.23,297.02,297.15,293.15,0.0,0.0,285.14,0.88,0.42,0.4,297.09,297.15,293.15,0.0,0.0,285.14,0.91,0.46,0.32,297.09,297.15,293.15,0.0,0.0,285.14,0.81,0.32,0.31,297.12,297.15,293.15,0.0,0.0,285.12,0.51,0.09,0.4,285.14,284.95,303.08,293.97,298.48,297.12,285.16,1.0,0.42,0.3,0.3,1.0,1.0,2.0,0.33,1.67,-0.12,0.9,0.9,0.0,116.91,122.0,31463.32,0.0,854.83,1.0,282.7,284.4,296.88,298.61,293.15,293.15,282.75,35881.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7090.61,0.0,1836.75,2274.52,0.0,1079.95,0.9,1.0,0.0,3.0,1.0,0.0
16479600.0,297.07,297.15,293.15,0.0,0.0,284.75,0.74,0.25,0.23,297.01,297.15,293.15,0.0,0.0,284.75,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,284.75,0.9,0.46,0.32,297.08,297.15,293.15,0.0,0.0,284.75,0.79,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.76,0.5,0.08,0.4,284.75,284.95,302.89,293.85,298.43,297.12,284.75,1.0,0.43,0.3,0.3,1.0,1.0,1.99,0.33,1.66,-0.12,0.9,0.9,0.0,124.64,128.0,33133.86,0.0,868.75,1.0,282.16,283.97,296.92,298.87,293.15,293.15,282.15,36142.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7266.6,0.0,1846.47,2274.52,0.0,1279.2,0.91,1.0,0.0,3.0,1.0,0.0
16479900.0,297.07,297.15,293.15,0.0,0.0,285.02,0.73,0.25,0.23,297.02,297.15,293.15,0.0,0.0,285.02,0.85,0.41,0.39,297.08,297.15,293.15,0.0,0.0,285.02,0.88,0.46,0.32,297.08,297.15,293.15,0.0,0.0,285.02,0.78,0.32,0.3,297.12,297.15,293.15,0.0,0.0,285.04,0.49,0.08,0.4,285.02,284.95,302.7,293.72,298.39,297.11,285.0,1.0,0.43,0.3,0.3,1.0,1.0,1.97,0.33,1.64,-0.12,0.9,0.9,0.0,131.8,137.0,31658.64,0.0,878.95,1.0,282.5,284.24,296.76,298.63,293.15,293.15,282.45,35858.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7220.65,0.0,1853.73,2274.52,0.0,1103.82,0.91,1.0,0.0,3.0,1.0,0.0
16480200.0,297.05,297.15,293.15,0.0,0.0,284.89,0.73,0.25,0.23,297.0,297.15,293.15,0.0,0.0,284.89,0.85,0.4,0.38,297.05,297.15,293.15,0.0,0.0,284.89,0.89,0.45,0.32,297.06,297.15,293.15,0.0,0.0,284.89,0.79,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.89,0.49,0.08,0.39,284.89,284.95,302.51,293.61,298.33,297.11,284.89,1.0,0.42,0.3,0.3,1.0,1.0,1.94,0.32,1.61,-0.12,0.9,0.9,0.0,126.02,113.0,31130.86,0.0,829.74,1.0,282.44,284.14,296.55,298.32,293.15,293.15,282.45,36106.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7047.49,0.0,1839.95,2274.52,0.0,1152.7,0.91,1.0,0.0,3.0,1.0,0.0
16480500.0,297.06,297.15,293.15,0.0,0.0,285.02,0.76,0.25,0.22,297.01,297.15,293.15,0.0,0.0,285.03,0.89,0.4,0.38,297.05,297.15,293.15,0.0,0.0,285.03,0.92,0.45,0.32,297.07,297.15,293.15,0.0,0.0,285.02,0.82,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.0,0.51,0.08,0.38,285.02,284.95,302.32,293.5,298.3,297.11,285.04,1.0,0.4,0.3,0.3,1.0,1.0,1.91,0.32,1.59,-0.11,0.9,0.9,0.0,103.01,77.0,29782.96,0.0,733.82,1.0,282.7,284.31,296.46,298.14,293.15,293.15,282.75,35970.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6899.82,0.0,1844.36,2274.52,0.0,1067.7,0.91,1.0,0.0,3.0,1.0,0.0
16480800.0,297.05,297.15,293.15,0.0,0.0,284.62,0.8,0.24,0.22,296.99,297.15,293.15,0.0,0.0,284.62,0.95,0.39,0.37,297.03,297.15,293.15,0.0,0.0,284.62,0.98,0.44,0.31,297.05,297.15,293.15,0.0,0.0,284.62,0.86,0.31,0.29,297.11,297.15,293.15,0.0,0.0,284.62,0.55,0.08,0.37,284.62,284.95,302.15,293.4,298.26,297.11,284.61,1.0,0.37,0.3,0.3,1.0,1.0,1.88,0.31,1.56,-0.11,0.89,0.89,0.0,76.93,53.0,31115.43,0.0,622.75,1.0,282.16,283.86,296.46,298.3,293.15,293.15,282.15,36326.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7038.09,0.0,1835.29,2274.52,0.0,1224.76,0.9,1.0,0.0,3.0,1.0,0.0
16481100.0,297.06,297.15,293.15,0.0,0.0,285.15,0.85,0.24,0.22,297.01,297.15,293.15,0.0,0.0,285.16,1.0,0.39,0.37,297.12,297.15,293.15,0.0,0.0,285.16,1.0,0.45,0.28,297.06,297.15,293.15,0.0,0.0,285.16,0.91,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.13,0.58,0.08,0.36,285.15,284.95,301.98,293.31,298.23,297.11,285.17,1.0,0.35,0.31,0.31,1.0,1.0,1.81,0.3,1.51,-0.11,0.9,0.9,0.0,59.55,47.0,27360.08,0.0,523.95,1.0,283.0,284.48,296.19,297.7,293.15,293.15,283.05,35901.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6712.03,0.0,1820.35,2274.52,0.0,879.21,0.9,1.0,0.0,3.0,1.0,0.0
16481400.0,297.06,297.15,293.15,0.0,0.0,284.79,0.82,0.24,0.21,297.0,297.15,293.15,0.0,0.0,284.79,0.97,0.38,0.37,297.14,297.15,293.15,0.0,0.0,284.79,1.0,0.45,0.3,297.06,297.15,293.15,0.0,0.0,284.79,0.89,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.79,0.57,0.08,0.36,284.79,284.95,301.82,293.24,298.19,297.12,284.79,1.0,0.36,0.31,0.31,1.0,1.0,1.83,0.31,1.52,-0.1,0.9,0.9,0.0,65.88,83.0,29242.03,0.0,553.52,1.0,282.46,284.06,296.33,298.06,293.15,293.15,282.45,36115.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6908.1,0.0,1831.23,2274.52,0.0,1076.41,0.9,1.0,0.0,3.0,1.0,0.0
16481700.0,297.07,297.15,293.15,0.0,0.0,285.08,0.78,0.23,0.21,297.01,297.15,293.15,0.0,0.0,285.08,0.92,0.38,0.36,297.02,297.15,293.15,0.0,0.0,285.08,0.97,0.44,0.31,297.06,297.15,293.15,0.0,0.0,285.08,0.84,0.3,0.28,297.11,297.15,293.15,0.0,0.0,285.11,0.53,0.08,0.36,285.08,284.95,301.65,293.17,298.15,297.11,285.06,1.0,0.37,0.31,0.31,1.0,1.0,1.83,0.31,1.51,-0.1,0.9,0.9,0.0,81.26,92.0,28171.36,0.0,599.21,1.0,282.8,284.35,296.21,297.89,293.15,293.15,282.75,35775.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6896.66,0.0,1846.96,2274.52,0.0,932.45,0.91,1.0,0.0,3.0,1.0,0.0
16482000.0,297.04,297.15,293.15,0.0,0.0,284.95,0.75,0.23,0.21,296.99,297.15,293.15,0.0,0.0,284.95,0.88,0.37,0.36,296.98,297.15,293.15,0.0,0.0,284.95,0.92,0.43,0.3,297.04,297.15,293.15,0.0,0.0,284.95,0.81,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.95,0.51,0.07,0.35,284.95,284.95,301.48,293.11,298.1,297.1,284.95,1.0,0.38,0.31,0.31,1.0,1.0,1.79,0.31,1.48,-0.1,0.9,0.9,0.0,93.29,98.0,27711.48,0.0,612.07,1.0,282.74,284.25,296.05,297.65,293.15,293.15,282.75,36019.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6745.3,0.0,1843.72,2274.52,0.0,977.44,0.91,1.0,0.0,3.0,1.0,0.0
16482300.0,297.04,297.15,293.15,0.0,0.0,285.08,0.73,0.23,0.21,296.98,297.15,293.15,0.0,0.0,285.08,0.86,0.37,0.35,296.97,297.15,293.15,0.0,0.0,285.08,0.9,0.42,0.3,297.03,297.15,293.15,0.0,0.0,285.08,0.79,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.05,0.49,0.07,0.34,285.08,284.95,301.32,293.06,298.06,297.1,285.1,1.0,0.38,0.32,0.32,1.0,1.0,1.76,0.3,1.46,-0.1,0.9,0.9,0.0,101.96,107.0,26361.13,0.0,617.41,1.0,283.0,284.42,295.95,297.41,293.15,293.15,283.05,35972.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6597.56,0.0,1829.86,2274.52,0.0,855.07,0.9,1.0,0.0,3.0,1.0,0.0
16482600.0,297.05,297.15,293.15,0.0,0.0,285.13,0.73,0.22,0.2,296.99,297.15,293.15,0.0,0.0,285.13,0.85,0.36,0.35,296.97,297.15,293.15,0.0,0.0,285.13,0.89,0.42,0.29,297.03,297.15,293.15,0.0,0.0,285.13,0.79,0.28,0.27,297.1,297.15,293.15,0.0,0.0,285.12,0.48,0.07,0.33,285.13,284.95,301.15,293.01,298.03,297.1,285.13,1.0,0.38,0.32,0.32,1.0,1.0,1.74,0.3,1.44,-0.1,0.9,0.9,0.0,104.51,86.0,25991.01,0.0,609.22,1.0,283.04,284.46,295.97,297.48,293.15,293.15,282.75,35818.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6957.63,0.0,1844.3,2274.52,0.0,841.56,0.91,1.0,0.0,3.0,1.0,0.0
16482900.0,297.03,297.15,293.15,0.0,0.0,284.78,0.74,0.22,0.2,296.97,297.15,293.15,0.0,0.0,284.78,0.87,0.36,0.34,296.94,297.15,293.15,0.0,0.0,284.78,0.91,0.41,0.29,297.01,297.15,293.15,0.0,0.0,284.78,0.81,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.75,0.5,0.07,0.32,284.78,284.95,300.98,292.97,297.98,297.09,284.8,1.0,0.36,0.32,0.32,1.0,1.0,1.7,0.29,1.4,-0.09,0.9,0.9,0.0,88.09,62.0,26284.08,0.0,531.92,1.0,282.7,284.12,295.92,297.43,293.15,293.15,282.75,36247.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6575.9,0.0,1831.35,2274.52,0.0,948.5,0.9,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,285.15,0.8,0.22,0.2,296.99,297.15,293.15,0.0,0.0,285.15,0.94,0.35,0.34,296.97,297.15,293.15,0.0,0.0,285.15,0.99,0.4,0.28,297.03,297.15,293.15,0.0,0.0,285.15,0.86,0.28,0.26,297.1,297.15,293.15,0.0,0.0,285.15,0.53,0.07,0.31,285.15,284.95,300.82,292.94,297.95,297.1,285.15,1.0,0.33,0.32,0.32,1.0,1.0,1.67,0.29,1.37,-0.09,0.9,0.9,0.0,62.66,38.0,24654.45,0.0,441.1,1.0,283.15,284.5,295.9,297.33,293.15,293.15,283.15,35430.9,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6569.96,0.0,1807.16,2274.52,0.0,727.54,0.9,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,284.92,0.84,0.21,0.19,296.98,297.15,293.15,0.0,0.0,284.93,0.99,0.35,0.33,297.04,297.15,293.15,0.0,0.0,284.93,1.0,0.41,0.25,297.02,297.15,293.15,0.0,0.0,284.92,0.91,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.89,0.57,0.07,0.3,284.92,284.95,300.65,292.91,297.92,297.11,284.94,1.0,0.31,0.33,0.33,1.0,1.0,1.6,0.28,1.32,-0.09,0.9,0.9,0.0,47.68,47.0,24128.6,0.0,362.86,1.0,283.0,284.3,295.86,297.26,293.15,293.15,283.05,35990.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6463.77,0.0,1837.37,2274.52,0.0,808.2,0.9,1.0,0.0,3.0,1.0,0.0
16483800.0,297.04,297.15,293.15,0.0,0.0,285.01,0.8,0.21,0.19,296.98,297.15,293.15,0.0,0.0,285.01,0.95,0.34,0.32,296.99,297.15,293.15,0.0,0.0,285.01,1.0,0.4,0.28,297.02,297.15,293.15,0.0,0.0,285.01,0.87,0.27,0.25,297.11,297.15,293.15,0.0,0.0,285.0,0.54,0.06,0.3,285.01,284.95,300.48,292.89,297.88,297.11,285.01,1.0,0.32,0.33,0.33,1.0,1.0,1.62,0.29,1.33,-0.08,0.9,0.9,0.0,56.86,68.0,24263.36,0.0,397.06,1.0,283.04,284.36,295.83,297.24,293.15,293.15,283.05,35966.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6519.86,0.0,1836.23,2274.52,0.0,737.16,0.9,1.0,0.0,3.0,1.0,0.0
16484100.0,297.04,297.15,293.15,0.0,0.0,284.86,0.76,0.21,0.19,296.98,297.15,293.15,0.0,0.0,284.85,0.9,0.34,0.32,296.95,297.15,293.15,0.0,0.0,284.85,0.95,0.39,0.27,297.02,297.15,293.15,0.0,0.0,284.86,0.83,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.89,0.51,0.06,0.29,284.86,284.95,300.32,292.87,297.84,297.1,284.83,1.0,0.33,0.33,0.33,1.0,1.0,1.59,0.29,1.31,-0.08,0.9,0.9,0.0,68.78,77.0,24780.06,0.0,415.62,1.0,282.8,284.17,295.96,297.5,293.15,293.15,282.75,35886.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6649.16,0.0,1840.22,2274.52,0.0,793.4,0.91,1.0,0.0,3.0,1.0,0.0
16484400.0,297.04,297.15,293.15,0.0,0.0,285.05,0.74,0.2,0.18,296.98,297.15,293.15,0.0,0.0,285.05,0.87,0.33,0.32,296.94,297.15,293.15,0.0,0.0,285.05,0.91,0.38,0.27,297.01,297.15,293.15,0.0,0.0,285.05,0.8,0.26,0.25,297.1,297.15,293.15,0.0,0.0,285.04,0.49,0.06,0.29,285.05,284.95,300.15,292.85,297.8,297.1,285.05,1.0,0.34,0.33,0.33,1.0,1.0,1.56,0.28,1.28,-0.08,0.9,0.9,0.0,78.19,83.0,23195.16,0.0,423.83,1.0,283.15,284.42,295.8,297.16,293.15,293.15,283.15,35511.04,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6467.56,0.0,1813.96,2274.52,0.0,680.73,0.9,1.0,0.0,3.0,1.0,0.0
16484700.0,297.91,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,297.85,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,297.48,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.19,294.15,299.98,292.84,298.03,298.02,284.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,34.49,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,298.17,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.19,294.15,299.82,292.83,298.11,298.68,284.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.92,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.31,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.19,294.15,299.65,292.82,298.18,299.01,284.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.59,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.39,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.19,294.15,299.48,292.81,298.24,299.15,284.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.21,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.44,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.19,294.15,299.32,292.81,298.29,299.2,284.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.66,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.47,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.18,294.15,299.15,292.8,298.33,299.2,284.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.1,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.48,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.18,294.15,298.98,292.8,298.36,299.19,285.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.49,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.2,294.15,298.82,292.8,298.37,299.19,285.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.76,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.5,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,298.65,292.79,298.35,299.17,285.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.34,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,298.48,292.79,298.35,299.17,285.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.21,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,298.32,292.78,298.35,299.17,285.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.23,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,298.15,292.77,298.35,299.17,285.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.77,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,297.98,292.77,298.35,299.17,285.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.47,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,297.82,292.76,298.35,299.17,285.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.23,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.52,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,297.65,292.77,298.35,299.17,285.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.52,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,297.48,292.77,298.35,299.17,285.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.52,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,297.32,292.77,298.35,299.17,285.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.9,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.52,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,297.15,292.78,298.35,299.17,285.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.76,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,296.98,292.78,298.35,299.17,285.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.64,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,296.82,292.78,298.35,299.17,285.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.54,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,296.65,292.77,298.35,299.17,285.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.45,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,296.48,292.76,298.35,299.17,285.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.38,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491300.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,296.32,292.74,298.35,299.17,285.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.32,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491600.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,296.15,292.71,298.35,299.17,285.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.27,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491900.0,298.51,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.99,292.68,298.35,299.17,285.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492200.0,298.5,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.86,292.66,298.35,299.17,285.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492500.0,298.5,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.74,292.63,298.35,299.17,285.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492800.0,298.5,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.63,292.61,298.35,299.17,285.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493100.0,298.5,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.54,292.59,298.35,299.17,285.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493400.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.46,292.57,298.35,299.17,285.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493700.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.39,292.55,298.35,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494000.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.34,292.53,298.35,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494300.0,298.48,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.28,292.51,298.35,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494600.0,298.48,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.24,292.49,298.35,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
