time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16494900.0,298.48,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.19,292.47,298.35,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495200.0,298.48,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.15,292.45,298.35,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495500.0,298.47,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.12,292.42,298.35,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495800.0,298.47,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.12,292.37,298.35,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496100.0,298.47,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.22,294.15,295.13,292.31,298.34,299.17,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.63,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496400.0,298.47,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.24,294.15,295.15,292.25,298.29,299.11,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.72,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496700.0,298.46,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.25,294.15,295.18,292.17,298.14,298.92,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.21,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497000.0,298.46,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.25,294.15,295.21,292.1,298.02,298.58,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.76,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497300.0,298.46,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.24,294.15,295.24,292.02,297.9,298.04,285.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.88,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497600.0,298.46,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.24,294.15,295.26,291.95,297.79,297.39,285.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.94,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497900.0,298.46,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.24,294.15,295.27,291.89,297.68,296.74,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.98,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498200.0,298.46,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.24,294.15,295.25,291.84,297.57,296.2,285.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.01,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498500.0,298.45,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.24,294.15,295.22,291.81,297.47,295.81,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.03,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498800.0,298.45,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.24,294.15,295.15,291.8,297.37,295.54,285.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.04,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499100.0,298.45,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.24,294.15,295.07,291.8,297.27,295.35,285.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.05,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499400.0,298.45,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.24,294.15,294.98,291.8,297.18,295.22,285.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.03,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499700.0,298.45,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.25,294.15,294.9,291.81,297.08,295.12,285.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.98,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500000.0,298.44,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.25,294.15,294.82,291.82,296.98,295.04,285.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.93,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500300.0,298.44,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.25,294.15,294.73,291.83,296.89,294.98,285.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.87,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500600.0,298.44,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.25,294.15,294.65,291.85,296.8,294.93,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.82,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500900.0,298.44,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.26,294.15,294.57,291.86,296.71,294.9,285.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.77,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501200.0,298.43,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.26,294.15,294.48,291.87,296.63,294.89,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.72,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501500.0,298.43,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,294.4,291.88,296.59,294.89,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.73,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501800.0,298.43,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,294.32,291.89,296.59,294.89,285.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.7,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502100.0,298.43,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,294.23,291.89,296.59,294.89,285.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.91,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502400.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,294.15,291.89,296.59,294.89,285.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.66,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502700.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,294.07,291.89,296.59,294.89,285.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.53,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503000.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.98,291.9,296.59,294.89,285.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503300.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.9,291.92,296.59,294.89,285.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503600.0,298.41,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.82,291.93,296.59,294.89,285.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503900.0,298.41,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.73,291.95,296.59,294.89,285.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504200.0,298.41,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.65,291.96,296.59,294.89,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504500.0,298.4,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.57,291.96,296.59,294.89,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504800.0,298.4,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.48,291.95,296.59,294.89,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505100.0,298.4,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.4,291.93,296.59,294.89,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505400.0,298.39,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.32,291.9,296.59,294.89,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505700.0,298.39,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.23,291.85,296.59,294.89,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506000.0,298.39,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.15,291.78,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506300.0,298.38,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,293.06,291.7,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506600.0,298.38,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.97,291.61,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506900.0,298.38,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.88,291.52,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507200.0,298.37,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.78,291.42,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507500.0,298.37,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.68,291.33,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507800.0,298.37,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.59,291.24,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508100.0,298.36,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.5,291.15,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508400.0,298.36,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.41,291.07,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508700.0,298.36,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.33,290.99,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509000.0,298.35,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.26,290.92,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509300.0,298.35,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.2,290.86,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509600.0,298.34,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.15,290.82,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509900.0,298.34,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.11,290.78,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510200.0,298.34,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.28,294.15,292.09,290.76,296.59,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510500.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.29,294.15,292.08,290.75,296.58,294.89,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.93,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510800.0,298.33,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.3,294.15,292.08,290.74,296.54,294.86,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511100.0,298.33,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.31,294.15,292.08,290.75,296.4,294.77,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.84,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511400.0,298.32,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.31,294.15,292.09,290.76,296.22,294.57,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.86,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511700.0,298.32,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.31,294.15,292.1,290.77,296.05,294.23,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.07,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512000.0,298.31,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.32,294.15,292.11,290.78,295.88,293.79,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.24,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512300.0,298.31,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.32,294.15,292.13,290.79,295.72,293.33,285.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.39,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512600.0,298.3,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.33,294.15,292.14,290.8,295.56,292.93,285.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.52,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512900.0,298.3,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.33,294.15,292.15,290.81,295.42,292.62,285.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.62,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513200.0,298.3,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.34,294.15,292.15,290.82,295.27,292.42,285.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.68,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513500.0,298.29,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.34,294.15,292.15,290.8,295.14,292.31,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.7,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513800.0,298.29,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.35,294.15,292.15,290.77,295.01,292.24,285.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.65,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,298.29,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.35,294.15,292.15,290.73,294.88,292.2,285.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.54,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,298.28,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.36,294.15,292.15,290.67,294.77,292.19,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.39,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,298.28,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.37,294.15,292.15,290.6,294.65,292.18,285.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,8.22,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.28,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.38,294.15,292.15,290.53,294.55,292.17,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.03,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.28,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.38,294.15,292.15,290.46,294.45,292.17,285.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.85,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.28,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.39,294.15,292.15,290.39,294.36,292.17,285.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.5,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.27,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.41,294.15,292.15,290.33,294.32,292.17,285.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.05,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.27,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.41,294.15,292.15,290.28,294.31,292.18,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.37,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.27,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.41,294.15,292.15,290.25,294.31,292.18,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.71,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.27,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.41,294.15,292.15,290.24,294.31,292.18,285.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.27,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.41,294.15,292.15,290.24,294.31,292.18,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.26,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.41,294.15,292.15,290.24,294.31,292.18,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.26,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.42,294.15,292.15,290.24,294.31,292.18,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.26,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.43,294.15,292.15,290.24,294.28,292.19,285.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.89,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.25,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.44,294.15,292.15,290.24,294.21,292.19,285.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.61,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.25,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.45,294.15,292.15,290.24,294.13,292.18,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.83,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.25,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.46,294.15,292.15,290.24,294.04,292.18,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,6.98,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.24,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.47,294.15,292.15,290.24,293.96,292.17,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.06,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.24,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.47,294.15,292.15,290.24,293.89,292.17,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.19,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
