time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16519800.0,298.24,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.48,294.15,292.15,290.24,293.81,292.16,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.18,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.23,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.49,294.15,292.15,290.24,293.74,292.16,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.28,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.23,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.5,294.15,292.15,290.24,293.67,292.15,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,7.37,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.23,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.51,294.15,292.15,290.24,293.6,292.15,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.37,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.23,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.52,294.15,292.15,290.24,293.54,292.15,286.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.31,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.23,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.52,294.15,292.15,290.24,293.48,292.15,286.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.2,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.23,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.53,294.15,292.15,290.24,293.42,292.15,286.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,7.19,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.23,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.54,294.15,292.15,290.24,293.37,292.15,286.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.12,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.24,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.55,294.15,292.15,290.24,293.32,292.15,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.09,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.24,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.56,294.15,292.15,290.24,293.28,292.15,286.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.65,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.25,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.58,294.15,292.15,290.24,293.26,292.16,286.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.47,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.25,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.58,294.15,292.15,290.24,293.28,292.17,286.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.26,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.58,294.15,292.15,290.24,293.28,292.17,286.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.57,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.27,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.58,294.15,292.15,290.24,293.28,292.17,286.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.28,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.58,294.15,292.15,290.24,293.28,292.17,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.29,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.58,294.15,292.21,290.27,293.28,292.17,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.29,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.58,294.15,292.39,290.37,293.28,292.17,286.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.3,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.59,294.15,292.66,290.52,293.27,292.17,286.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.31,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.6,294.15,293.01,290.7,293.26,292.19,286.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.49,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.32,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.62,294.15,293.41,290.9,293.25,292.21,286.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.08,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.33,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.67,294.15,293.85,291.12,293.24,292.25,286.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.57,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,298.35,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.68,294.15,294.31,291.35,293.27,292.35,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.18,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,298.36,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.68,294.15,294.76,291.56,293.33,292.51,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.83,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,298.37,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.69,294.15,295.19,291.75,293.4,292.82,286.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.3,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,298.38,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.7,294.15,295.58,291.92,293.48,293.1,286.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.68,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527300.0,298.39,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.71,294.15,295.9,292.06,293.58,293.58,286.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.07,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527600.0,298.4,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.72,294.15,296.15,292.16,293.68,294.19,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.37,0.0,0.0,0.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527900.0,298.19,297.15,293.15,0.0,0.0,289.76,0.55,0.05,0.05,298.26,297.15,293.15,0.0,0.0,289.76,0.55,0.05,0.05,298.28,297.15,293.15,0.0,0.0,289.76,0.55,0.05,0.04,298.16,297.15,293.15,0.0,0.0,289.76,0.55,0.05,0.05,297.99,297.15,293.15,0.0,0.0,289.76,0.55,0.05,0.23,289.83,284.95,296.34,292.24,297.65,298.23,290.2,1.0,0.15,0.37,0.37,1.0,1.0,0.49,0.08,0.4,-0.06,0.0,0.0,0.0,23.71,60.0,2795.7,0.0,26.34,1.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528200.0,298.17,297.15,293.15,0.0,0.0,292.83,0.5,0.05,0.05,298.22,297.15,293.15,0.0,0.0,292.83,0.5,0.05,0.05,298.24,297.15,293.15,0.0,0.0,292.83,0.5,0.05,0.04,298.12,297.15,293.15,0.0,0.0,292.83,0.5,0.05,0.05,297.93,297.15,293.15,0.0,0.0,292.83,0.5,0.05,0.23,292.88,284.95,296.52,292.29,297.31,298.19,293.12,1.0,0.18,1.0,1.0,0.57,1.0,0.49,0.27,0.23,0.12,0.0,0.0,0.0,39.08,60.0,1631.86,0.0,39.74,1.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528500.0,298.2,297.15,293.15,0.0,0.0,294.64,0.48,0.05,0.05,298.24,297.15,293.15,0.0,0.0,294.64,0.48,0.05,0.05,298.26,297.15,293.15,0.0,0.0,294.64,0.48,0.05,0.04,298.15,297.15,293.15,0.0,0.0,294.64,0.48,0.05,0.05,297.95,297.15,293.15,0.0,0.0,294.64,0.48,0.05,0.23,294.67,284.95,296.68,292.34,296.68,298.21,294.79,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.34,0.0,0.0,0.0,44.1,36.0,749.5,0.0,44.22,1.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16528800.0,298.24,297.15,293.15,0.0,0.0,295.65,0.54,0.05,0.05,298.27,297.15,293.15,0.0,0.0,295.69,0.8,0.18,0.15,298.29,297.15,293.15,0.0,0.0,295.69,0.8,0.18,0.11,298.19,297.15,293.15,0.0,0.0,295.65,0.55,0.17,0.05,297.99,297.15,293.15,0.0,0.0,295.65,0.54,0.05,0.23,295.68,284.95,296.84,292.38,296.83,298.25,295.77,1.0,0.18,1.0,1.0,0.0,1.0,0.7,0.7,0.0,0.5,0.0,0.0,0.0,27.63,45.0,514.07,0.0,52.48,1.0,283.15,284.42,295.8,297.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16529100.0,298.16,297.15,293.15,0.0,0.0,289.97,0.91,0.2,0.11,298.22,297.15,293.15,0.0,0.0,289.97,0.91,0.21,0.12,298.24,297.15,293.15,0.0,0.0,289.97,0.91,0.21,0.09,298.13,297.15,293.15,0.0,0.0,289.97,0.91,0.19,0.12,297.95,297.15,293.15,0.0,0.0,289.93,0.93,0.16,0.61,289.76,284.95,296.99,292.41,296.99,298.2,289.02,1.0,0.23,1.0,1.0,0.0,1.0,1.27,1.27,0.0,0.96,1.0,1.0,0.0,18.36,85.0,20921.51,0.0,155.0,1.0,283.15,289.51,297.65,299.19,293.15,293.15,283.15,2213.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,1.19,1.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7411.32,0.0,35.77,2273.99,0.0,197.21,0.24,1.0,0.0,3.0,1.0,0.0
16529400.0,297.54,297.15,293.15,0.0,0.0,286.27,0.71,0.16,0.15,297.71,297.15,293.15,0.0,0.0,286.26,0.75,0.18,0.18,297.68,297.15,293.15,0.0,0.0,286.26,0.74,0.18,0.13,297.63,297.15,293.15,0.0,0.0,286.27,0.73,0.17,0.16,297.43,297.15,293.15,0.0,0.0,286.27,0.66,0.13,0.6,286.26,284.95,297.14,292.45,297.14,297.66,286.22,1.0,0.31,1.0,1.0,0.0,1.0,1.46,1.46,0.0,1.12,1.0,1.0,0.0,64.98,125.0,27734.86,0.0,341.14,1.0,283.15,285.87,295.54,297.29,293.15,293.15,283.15,9689.7,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.49,2.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6681.32,0.0,327.4,2274.52,0.0,1332.94,0.51,1.0,0.0,3.0,1.0,0.0
16529700.0,297.34,297.15,293.15,0.0,0.0,285.52,0.64,0.15,0.14,297.47,297.15,293.15,0.0,0.0,285.52,0.67,0.18,0.17,297.45,297.15,293.15,0.0,0.0,285.52,0.67,0.17,0.12,297.41,297.15,293.15,0.0,0.0,285.52,0.65,0.16,0.15,297.21,297.15,293.15,0.0,0.0,285.53,0.58,0.11,0.52,285.52,284.95,297.29,292.48,297.28,297.43,285.51,1.0,0.33,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.01,1.0,1.0,0.0,94.52,89.0,27255.11,0.0,348.35,1.0,283.15,285.14,295.4,296.98,293.15,293.15,283.15,17042.59,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.3,3.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6596.9,0.0,763.7,2274.52,0.0,1015.34,0.68,1.0,0.0,3.0,1.0,0.0
16530000.0,297.27,297.15,293.15,0.0,0.0,285.29,0.65,0.15,0.13,297.39,297.15,293.15,0.0,0.0,285.28,0.69,0.18,0.17,297.38,297.15,293.15,0.0,0.0,285.28,0.69,0.17,0.12,297.34,297.15,293.15,0.0,0.0,285.28,0.67,0.16,0.15,297.14,297.15,293.15,0.0,0.0,285.29,0.58,0.11,0.49,285.28,284.95,297.44,292.52,297.44,297.35,285.28,1.0,0.31,1.0,1.0,0.0,1.0,1.29,1.29,0.0,0.98,1.0,1.0,0.0,82.82,65.0,27130.76,0.0,303.53,1.0,283.15,284.88,295.51,297.08,293.15,293.15,283.15,22127.64,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.76,3.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6611.72,0.0,1129.86,2274.52,0.0,951.66,0.77,1.0,0.0,3.0,1.0,0.0
16530300.0,297.24,297.15,293.15,0.0,0.0,284.97,0.69,0.15,0.13,297.35,297.15,293.15,0.0,0.0,284.97,0.74,0.18,0.17,297.34,297.15,293.15,0.0,0.0,284.97,0.74,0.18,0.12,297.3,297.15,293.15,0.0,0.0,284.97,0.72,0.16,0.15,297.11,297.15,293.15,0.0,0.0,284.97,0.62,0.1,0.47,284.97,284.95,297.6,292.56,297.43,297.31,284.96,1.0,0.28,0.71,0.71,1.0,1.0,1.27,0.53,0.74,0.23,1.0,1.0,0.0,60.16,29.0,22521.43,0.0,246.03,1.0,283.15,284.47,295.44,296.81,293.15,293.15,283.15,26084.23,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6352.14,0.0,1446.06,2274.52,0.0,774.82,0.84,1.0,0.0,3.0,1.0,0.0
16530600.0,297.23,297.15,293.15,0.0,0.0,284.91,0.75,0.15,0.13,297.33,297.15,293.15,0.0,0.0,284.91,0.81,0.18,0.17,297.32,297.15,293.15,0.0,0.0,284.91,0.8,0.18,0.13,297.28,297.15,293.15,0.0,0.0,284.91,0.78,0.16,0.16,297.1,297.15,293.15,0.0,0.0,284.91,0.66,0.1,0.46,284.91,284.95,297.77,292.62,297.49,297.29,284.9,1.0,0.26,0.79,0.79,1.0,1.0,1.26,0.54,0.72,0.24,1.0,1.0,0.0,41.17,25.0,22513.25,0.0,201.42,1.0,283.15,284.4,295.6,296.93,293.15,293.15,283.15,29166.6,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6388.16,0.0,1705.92,2274.52,0.0,642.18,0.88,1.0,0.0,3.0,1.0,0.0
16530900.0,297.23,297.15,293.15,0.0,0.0,284.87,0.8,0.15,0.14,297.31,297.15,293.15,0.0,0.0,284.87,0.86,0.19,0.18,297.3,297.15,293.15,0.0,0.0,284.87,0.85,0.18,0.13,297.27,297.15,293.15,0.0,0.0,284.87,0.83,0.17,0.16,297.1,297.15,293.15,0.0,0.0,284.87,0.7,0.1,0.45,284.87,284.95,297.95,292.69,297.56,297.28,284.87,1.0,0.25,0.79,0.79,1.0,1.0,1.26,0.54,0.72,0.23,1.0,1.0,0.0,32.57,25.0,22613.7,0.0,182.47,1.0,283.15,284.34,295.69,297.04,293.15,293.15,283.15,32271.84,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6417.15,0.0,1976.2,2274.52,0.0,653.22,0.93,1.0,0.0,3.0,1.0,0.0
16531200.0,297.22,297.15,293.15,0.0,0.0,284.76,0.83,0.15,0.14,297.3,297.15,293.15,0.0,0.0,284.76,0.89,0.19,0.18,297.29,297.15,293.15,0.0,0.0,284.76,0.89,0.19,0.13,297.26,297.15,293.15,0.0,0.0,284.76,0.86,0.17,0.16,297.09,297.15,293.15,0.0,0.0,284.77,0.72,0.1,0.44,284.76,284.95,298.15,292.77,297.64,297.27,284.76,1.0,0.24,0.78,0.78,1.0,1.0,1.26,0.54,0.72,0.23,0.99,0.99,0.0,28.55,25.0,22982.46,0.0,174.03,1.0,283.05,284.22,295.79,297.17,293.15,293.15,283.05,34855.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6458.15,0.0,2198.22,2274.52,0.0,676.32,0.96,1.0,0.0,3.0,1.0,0.0
16531500.0,297.21,297.15,293.15,0.0,0.0,284.1,0.84,0.15,0.14,297.27,297.15,293.15,0.0,0.0,284.09,0.91,0.19,0.18,297.26,297.15,293.15,0.0,0.0,284.09,0.9,0.19,0.13,297.24,297.15,293.15,0.0,0.0,284.1,0.87,0.17,0.16,297.09,297.15,293.15,0.0,0.0,284.11,0.72,0.09,0.43,284.09,284.95,298.38,292.88,297.73,297.25,284.06,1.0,0.24,0.78,0.78,1.0,1.0,1.25,0.53,0.72,0.23,0.96,0.96,0.0,27.17,25.0,25143.83,0.0,168.57,1.0,282.19,283.49,295.95,297.52,293.15,293.15,282.15,36300.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6635.21,0.0,2225.14,2274.52,0.0,854.88,0.97,1.0,0.0,3.0,1.0,0.0
16531800.0,297.19,297.15,293.15,0.0,0.0,283.5,0.84,0.15,0.14,297.25,297.15,293.15,0.0,0.0,283.5,0.91,0.19,0.18,297.23,297.15,293.15,0.0,0.0,283.5,0.9,0.19,0.13,297.22,297.15,293.15,0.0,0.0,283.5,0.87,0.17,0.16,297.08,297.15,293.15,0.0,0.0,283.5,0.71,0.09,0.41,283.5,284.95,298.63,293.01,297.82,297.23,283.49,1.0,0.24,0.77,0.77,1.0,1.0,1.24,0.52,0.71,0.23,0.92,0.92,0.0,26.85,25.0,26214.04,0.0,163.38,1.0,281.56,282.93,296.01,297.58,293.15,293.15,281.55,37491.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6619.13,0.0,2083.34,2274.52,0.0,912.57,0.94,1.0,0.0,3.0,1.0,0.0
16532100.0,297.2,297.15,293.15,0.0,0.0,283.65,0.85,0.16,0.14,297.24,297.15,293.15,0.0,0.0,283.66,0.92,0.2,0.19,297.23,297.15,293.15,0.0,0.0,283.66,0.91,0.19,0.13,297.21,297.15,293.15,0.0,0.0,283.65,0.88,0.17,0.16,297.08,297.15,293.15,0.0,0.0,283.64,0.71,0.09,0.4,283.66,284.95,298.91,293.15,297.93,297.22,283.69,1.0,0.23,0.77,0.77,1.0,1.0,1.23,0.52,0.71,0.23,0.87,0.87,0.0,26.17,25.0,25234.84,0.0,159.8,1.0,281.8,283.16,296.0,297.37,293.15,293.15,281.85,38137.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6485.74,0.0,1815.59,2274.52,0.0,708.9,0.9,1.0,0.0,3.0,1.0,0.0
16532400.0,297.25,297.15,293.15,0.0,0.0,284.35,0.89,0.16,0.15,297.27,297.15,293.15,0.0,0.0,284.35,0.96,0.2,0.19,297.26,297.15,293.15,0.0,0.0,284.35,0.95,0.2,0.14,297.25,297.15,293.15,0.0,0.0,284.35,0.92,0.18,0.17,297.11,297.15,293.15,0.0,0.0,284.35,0.73,0.09,0.4,284.35,284.95,299.2,293.31,298.08,297.26,284.37,1.0,0.23,0.76,0.76,1.0,1.0,1.26,0.53,0.72,0.23,0.85,0.85,0.0,23.94,25.0,24386.85,0.0,163.61,1.0,282.44,283.84,296.28,297.64,293.15,293.15,282.45,37366.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6595.38,0.0,1611.45,2274.52,0.0,575.19,0.87,1.0,0.0,3.0,1.0,0.0
16532700.0,297.3,297.15,293.15,0.0,0.0,285.01,0.9,0.17,0.15,297.31,297.15,293.15,0.0,0.0,285.01,0.97,0.21,0.2,297.3,297.15,293.15,0.0,0.0,285.01,0.97,0.2,0.14,297.29,297.15,293.15,0.0,0.0,285.01,0.93,0.19,0.18,297.14,297.15,293.15,0.0,0.0,285.01,0.74,0.09,0.41,285.01,284.95,299.5,293.48,298.23,297.3,285.03,1.0,0.24,0.75,0.75,1.0,1.0,1.3,0.55,0.75,0.24,0.85,0.85,0.0,24.77,34.0,23577.91,0.0,179.97,1.0,283.13,284.5,296.49,297.82,293.15,293.15,283.15,35951.12,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6628.19,0.0,1519.92,2274.52,0.0,546.59,0.85,1.0,0.0,3.0,1.0,0.0
16533000.0,297.32,297.15,293.15,0.0,0.0,285.15,0.88,0.18,0.16,297.33,297.15,293.15,0.0,0.0,285.15,0.94,0.22,0.21,297.32,297.15,293.15,0.0,0.0,285.15,0.93,0.21,0.15,297.31,297.15,293.15,0.0,0.0,285.15,0.9,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.15,0.71,0.09,0.42,285.15,284.95,299.8,293.64,298.37,297.32,285.15,1.0,0.25,0.75,0.75,1.0,1.0,1.35,0.57,0.78,0.25,0.85,0.85,0.0,29.4,40.0,24460.35,0.0,205.61,1.0,283.15,284.61,296.68,298.12,293.15,293.15,283.15,33789.74,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.99,3.99,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6749.39,0.0,1423.06,2274.52,0.0,638.59,0.83,1.0,0.0,3.0,1.0,0.0
16533300.0,297.34,297.15,293.15,0.0,0.0,285.24,0.84,0.19,0.17,297.34,297.15,293.15,0.0,0.0,285.24,0.9,0.22,0.21,297.32,297.15,293.15,0.0,0.0,285.24,0.89,0.22,0.15,297.31,297.15,293.15,0.0,0.0,285.24,0.86,0.2,0.19,297.17,297.15,293.15,0.0,0.0,285.24,0.68,0.1,0.43,285.24,284.95,300.09,293.8,298.49,297.33,285.25,1.0,0.27,0.74,0.74,1.0,1.0,1.38,0.58,0.8,0.26,0.86,0.86,0.0,36.1,49.0,25196.52,0.0,235.46,1.0,283.15,284.7,296.81,298.29,293.15,293.15,283.15,30993.22,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.87,3.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6819.36,0.0,1295.75,2274.52,0.0,667.85,0.8,1.0,0.0,3.0,1.0,0.0
16533600.0,297.35,297.15,293.15,0.0,0.0,285.34,0.82,0.19,0.17,297.35,297.15,293.15,0.0,0.0,285.34,0.87,0.23,0.22,297.33,297.15,293.15,0.0,0.0,285.34,0.86,0.22,0.16,297.32,297.15,293.15,0.0,0.0,285.34,0.84,0.2,0.19,297.18,297.15,293.15,0.0,0.0,285.34,0.65,0.1,0.44,285.34,284.95,300.36,293.96,298.61,297.34,285.34,1.0,0.28,0.73,0.73,1.0,1.0,1.42,0.6,0.82,0.27,0.88,0.88,0.0,43.5,58.0,25854.91,0.0,268.51,1.0,283.15,284.79,296.97,298.48,293.15,293.15,283.15,28267.31,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.76,3.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6890.71,0.0,1181.27,2274.52,0.0,690.42,0.78,1.0,0.0,3.0,1.0,0.0
16533900.0,297.35,297.15,293.15,0.0,0.0,285.43,0.83,0.2,0.18,297.35,297.15,293.15,0.0,0.0,285.43,0.88,0.24,0.23,297.33,297.15,293.15,0.0,0.0,285.43,0.87,0.23,0.16,297.33,297.15,293.15,0.0,0.0,285.43,0.84,0.21,0.2,297.19,297.15,293.15,0.0,0.0,285.43,0.66,0.1,0.45,285.43,284.95,300.61,294.09,298.72,297.34,285.44,1.0,0.29,0.72,0.72,1.0,1.0,1.46,0.61,0.85,0.27,0.89,0.89,0.0,43.76,34.0,26556.33,0.0,284.59,1.0,283.15,284.88,297.11,298.65,293.15,293.15,283.15,25630.01,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.66,3.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6961.77,0.0,1076.14,2274.52,0.0,716.44,0.76,1.0,0.0,3.0,1.0,0.0
16534200.0,297.35,297.15,293.15,0.0,0.0,285.51,0.93,0.21,0.19,297.36,297.15,293.15,0.0,0.0,285.51,0.98,0.25,0.23,297.33,297.15,293.15,0.0,0.0,285.51,0.97,0.24,0.16,297.33,297.15,293.15,0.0,0.0,285.51,0.94,0.22,0.21,297.2,297.15,293.15,0.0,0.0,285.51,0.73,0.1,0.46,285.51,284.95,300.83,294.21,298.81,297.35,285.51,1.0,0.28,0.71,0.71,1.0,1.0,1.49,0.63,0.87,0.28,0.91,0.91,0.0,31.5,25.0,27231.5,0.0,268.28,1.0,283.15,284.94,297.23,298.81,293.15,293.15,283.15,24139.56,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.63,3.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7028.95,0.0,1042.32,2274.52,0.0,742.64,0.75,1.0,0.0,3.0,1.0,0.0
16534500.0,297.35,297.15,293.15,0.0,0.0,285.51,0.9,0.21,0.19,297.36,297.15,293.15,0.0,0.0,285.51,0.96,0.25,0.24,297.33,297.15,293.15,0.0,0.0,285.51,0.95,0.24,0.17,297.33,297.15,293.15,0.0,0.0,285.51,0.92,0.22,0.21,297.2,297.15,293.15,0.0,0.0,285.51,0.71,0.1,0.47,285.51,284.95,301.01,294.31,298.88,297.35,285.51,1.0,0.29,0.7,0.7,1.0,1.0,1.53,0.64,0.89,0.29,0.93,0.93,0.0,35.94,64.0,28214.26,0.0,296.92,1.0,283.15,284.92,297.33,298.96,293.15,293.15,283.15,25682.32,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.82,3.82,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7110.35,0.0,1206.01,2274.52,0.0,784.48,0.79,1.0,0.0,3.0,1.0,0.0
16534800.0,297.34,297.15,293.15,0.0,0.0,285.49,0.8,0.22,0.2,297.35,297.15,293.15,0.0,0.0,285.49,0.84,0.26,0.25,297.32,297.15,293.15,0.0,0.0,285.49,0.83,0.25,0.17,297.33,297.15,293.15,0.0,0.0,285.49,0.81,0.23,0.22,297.2,297.15,293.15,0.0,0.0,285.49,0.63,0.1,0.48,285.49,284.95,301.15,294.38,298.93,297.34,285.49,1.0,0.32,0.68,0.68,1.0,1.0,1.57,0.65,0.92,0.29,0.95,0.95,0.0,60.76,85.0,29182.64,0.0,381.95,1.0,283.15,284.87,297.4,299.09,293.15,293.15,283.15,27894.72,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7182.54,0.0,1430.06,2274.52,0.0,841.32,0.83,1.0,0.0,3.0,1.0,0.0
16535100.0,297.32,297.15,293.15,0.0,0.0,285.45,0.81,0.22,0.2,297.34,297.15,293.15,0.0,0.0,285.45,0.85,0.26,0.25,297.31,297.15,293.15,0.0,0.0,285.45,0.84,0.25,0.18,297.32,297.15,293.15,0.0,0.0,285.45,0.82,0.23,0.22,297.19,297.15,293.15,0.0,0.0,285.45,0.63,0.11,0.48,285.45,284.95,301.26,294.43,298.96,297.32,285.44,1.0,0.32,0.67,0.67,1.0,1.0,1.59,0.66,0.93,0.29,0.96,0.96,0.0,60.43,49.0,29897.27,0.0,393.54,1.0,283.15,284.81,297.44,299.17,293.15,293.15,283.15,30711.78,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7235.78,0.0,1717.88,2274.52,0.0,882.65,0.89,1.0,0.0,3.0,1.0,0.0
16535400.0,297.31,297.15,293.15,0.0,0.0,285.4,0.88,0.22,0.2,297.33,297.15,293.15,0.0,0.0,285.4,0.94,0.27,0.25,297.3,297.15,293.15,0.0,0.0,285.4,0.92,0.25,0.18,297.3,297.15,293.15,0.0,0.0,285.4,0.9,0.24,0.22,297.19,297.15,293.15,0.0,0.0,285.4,0.69,0.11,0.48,285.4,284.95,301.35,294.49,298.98,297.31,285.4,1.0,0.3,0.66,0.66,1.0,1.0,1.61,0.66,0.94,0.29,0.98,0.98,0.0,42.77,25.0,30384.66,0.0,352.0,1.0,283.15,284.75,297.5,299.25,293.15,293.15,283.15,33352.96,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7277.3,0.0,2007.72,2274.52,0.0,903.19,0.93,1.0,0.0,3.0,1.0,0.0
16535700.0,297.27,297.15,293.15,0.0,0.0,284.89,0.95,0.23,0.2,297.31,297.15,293.15,0.0,0.0,284.89,1.0,0.27,0.26,297.27,297.15,293.15,0.0,0.0,284.89,0.98,0.25,0.18,297.28,297.15,293.15,0.0,0.0,284.89,0.96,0.24,0.23,297.17,297.15,293.15,0.0,0.0,284.9,0.73,0.11,0.48,284.89,284.95,301.44,294.56,298.99,297.28,284.86,1.0,0.3,0.65,0.65,1.0,1.0,1.61,0.66,0.95,0.29,0.98,0.98,0.0,35.19,48.0,32768.55,0.0,333.91,1.0,282.49,284.19,297.64,299.61,293.15,293.15,282.45,35271.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7486.57,0.0,2196.91,2274.52,0.0,1084.09,0.96,1.0,0.0,3.0,1.0,0.0
16536000.0,297.22,297.15,293.15,0.0,0.0,284.3,0.81,0.22,0.2,297.25,297.15,293.15,0.0,0.0,284.3,0.86,0.27,0.26,297.22,297.15,293.15,0.0,0.0,284.3,0.84,0.25,0.18,297.23,297.15,293.15,0.0,0.0,284.3,0.83,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.31,0.63,0.1,0.47,284.3,284.95,301.52,294.63,298.98,297.23,284.3,1.0,0.32,0.64,0.64,1.0,1.0,1.61,0.65,0.95,0.28,0.96,0.96,0.0,60.09,88.0,34430.93,0.0,398.97,1.0,281.86,283.62,297.65,299.65,293.15,293.15,281.85,36311.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7482.74,0.0,2205.01,2274.52,0.0,1204.13,0.96,1.0,0.0,3.0,1.0,0.0
16536300.0,297.17,297.15,293.15,0.0,0.0,283.63,0.79,0.22,0.2,297.2,297.15,293.15,0.0,0.0,283.63,0.84,0.27,0.26,297.17,297.15,293.15,0.0,0.0,283.63,0.82,0.25,0.18,297.19,297.15,293.15,0.0,0.0,283.63,0.81,0.23,0.22,297.11,297.15,293.15,0.0,0.0,283.65,0.61,0.1,0.46,283.63,284.95,301.6,294.71,298.97,297.19,283.61,1.0,0.32,0.63,0.63,1.0,1.0,1.58,0.64,0.94,0.27,0.92,0.92,0.0,65.09,52.0,36343.03,0.0,398.0,1.0,281.0,282.91,297.74,299.89,293.15,293.15,280.95,37318.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7656.4,0.0,2079.44,2274.52,0.0,1307.83,0.94,1.0,0.0,3.0,1.0,0.0
16536600.0,297.14,297.15,293.15,0.0,0.0,283.54,0.84,0.22,0.2,297.17,297.15,293.15,0.0,0.0,283.54,0.9,0.27,0.25,297.14,297.15,293.15,0.0,0.0,283.54,0.87,0.25,0.17,297.16,297.15,293.15,0.0,0.0,283.54,0.86,0.23,0.22,297.1,297.15,293.15,0.0,0.0,283.53,0.64,0.1,0.44,283.54,284.95,301.67,294.79,298.96,297.15,283.54,1.0,0.3,0.62,0.62,1.0,1.0,1.55,0.62,0.93,0.26,0.87,0.87,0.0,49.08,25.0,35384.64,0.0,338.46,1.0,280.94,282.88,297.7,299.66,293.15,293.15,281.25,38182.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7096.68,0.0,1822.35,2274.52,0.0,1158.87,0.9,1.0,0.0,3.0,1.0,0.0
16536900.0,297.18,297.15,293.15,0.0,0.0,284.26,0.93,0.22,0.2,297.2,297.15,293.15,0.0,0.0,284.26,1.0,0.27,0.26,297.18,297.15,293.15,0.0,0.0,284.26,0.97,0.25,0.18,297.19,297.15,293.15,0.0,0.0,284.26,0.96,0.24,0.22,297.12,297.15,293.15,0.0,0.0,284.24,0.71,0.1,0.44,284.26,284.95,301.74,294.87,299.0,297.18,284.29,1.0,0.29,0.62,0.62,1.0,1.0,1.55,0.62,0.94,0.26,0.84,0.84,0.0,34.54,28.0,32750.49,0.0,304.15,1.0,281.79,283.66,297.8,299.56,293.15,293.15,281.85,37567.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7288.36,0.0,1599.96,2274.52,0.0,905.83,0.86,1.0,0.0,3.0,1.0,0.0
16537200.0,297.22,297.15,293.15,0.0,0.0,284.92,0.89,0.23,0.21,297.25,297.15,293.15,0.0,0.0,284.92,0.95,0.28,0.26,297.22,297.15,293.15,0.0,0.0,284.92,0.92,0.26,0.18,297.23,297.15,293.15,0.0,0.0,284.92,0.91,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.91,0.67,0.1,0.45,284.92,284.95,301.82,294.95,299.05,297.23,284.93,1.0,0.3,0.61,0.61,1.0,1.0,1.59,0.63,0.96,0.26,0.84,0.84,0.0,42.53,64.0,31522.69,0.0,343.14,1.0,282.44,284.29,297.93,299.68,293.15,293.15,282.45,36419.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7361.3,0.0,1502.46,2274.52,0.0,821.54,0.84,1.0,0.0,3.0,1.0,0.0
16537500.0,297.26,297.15,293.15,0.0,0.0,285.53,0.8,0.23,0.21,297.28,297.15,293.15,0.0,0.0,285.53,0.85,0.28,0.27,297.26,297.15,293.15,0.0,0.0,285.53,0.83,0.26,0.18,297.26,297.15,293.15,0.0,0.0,285.53,0.81,0.25,0.24,297.16,297.15,293.15,0.0,0.0,285.52,0.61,0.1,0.46,285.53,284.95,301.89,295.02,299.08,297.27,285.54,1.0,0.34,0.6,0.6,1.0,1.0,1.64,0.64,1.0,0.27,0.86,0.86,0.0,70.03,88.0,30400.13,0.0,445.45,1.0,283.13,284.9,298.02,299.72,293.15,293.15,283.15,35012.77,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7359.09,0.0,1518.86,2274.52,0.0,771.79,0.85,1.0,0.0,3.0,1.0,0.0
16537800.0,297.27,297.15,293.15,0.0,0.0,285.61,0.81,0.24,0.22,297.3,297.15,293.15,0.0,0.0,285.61,0.86,0.29,0.28,297.27,297.15,293.15,0.0,0.0,285.61,0.84,0.27,0.19,297.27,297.15,293.15,0.0,0.0,285.61,0.82,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.61,0.61,0.1,0.47,285.61,284.95,301.97,295.09,299.1,297.28,285.61,1.0,0.34,0.59,0.59,1.0,1.0,1.67,0.65,1.02,0.27,0.88,0.88,0.0,69.03,64.0,31032.22,0.0,460.48,1.0,283.15,284.96,298.12,299.91,293.15,293.15,283.15,33025.85,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7451.8,0.0,1511.05,2274.52,0.0,860.07,0.85,1.0,0.0,3.0,1.0,0.0
16538100.0,297.27,297.15,293.15,0.0,0.0,285.65,0.87,0.24,0.22,297.3,297.15,293.15,0.0,0.0,285.65,0.94,0.29,0.28,297.27,297.15,293.15,0.0,0.0,285.65,0.91,0.27,0.19,297.28,297.15,293.15,0.0,0.0,285.65,0.89,0.26,0.24,297.18,297.15,293.15,0.0,0.0,285.65,0.66,0.1,0.47,285.65,284.95,302.06,295.16,299.12,297.28,285.65,1.0,0.32,0.58,0.58,1.0,1.0,1.69,0.65,1.04,0.26,0.9,0.9,0.0,50.77,28.0,31350.71,0.0,418.19,1.0,283.15,285.0,298.17,299.97,293.15,293.15,283.15,30447.01,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7480.43,0.0,1443.73,2274.52,0.0,877.54,0.84,1.0,0.0,3.0,1.0,0.0
16538400.0,297.28,297.15,293.15,0.0,0.0,285.63,0.95,0.25,0.22,297.32,297.15,293.15,0.0,0.0,285.63,1.0,0.3,0.28,297.27,297.15,293.15,0.0,0.0,285.63,0.98,0.27,0.19,297.28,297.15,293.15,0.0,0.0,285.63,0.97,0.26,0.25,297.18,297.15,293.15,0.0,0.0,285.63,0.72,0.1,0.48,285.63,284.95,302.15,295.22,299.13,297.29,285.63,1.0,0.31,0.57,0.57,1.0,1.0,1.7,0.64,1.05,0.26,0.93,0.93,0.0,39.67,43.0,31763.58,0.0,391.94,1.0,283.15,284.97,298.23,300.05,293.15,293.15,283.15,30671.67,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7520.68,0.0,1561.74,2274.52,0.0,889.65,0.86,1.0,0.0,3.0,1.0,0.0
16538700.0,297.27,297.15,293.15,0.0,0.0,285.61,0.84,0.25,0.23,297.31,297.15,293.15,0.0,0.0,285.61,0.9,0.31,0.29,297.26,297.15,293.15,0.0,0.0,285.61,0.87,0.28,0.19,297.27,297.15,293.15,0.0,0.0,285.61,0.86,0.27,0.25,297.17,297.15,293.15,0.0,0.0,285.61,0.63,0.11,0.48,285.61,284.95,302.25,295.28,299.15,297.28,285.61,1.0,0.34,0.56,0.56,1.0,1.0,1.73,0.65,1.08,0.26,0.95,0.95,0.0,63.01,103.0,32720.53,0.0,482.62,1.0,283.15,284.93,298.29,300.17,293.15,293.15,283.15,32926.04,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7596.52,0.0,1839.61,2274.52,0.0,926.4,0.91,1.0,0.0,3.0,1.0,0.0
16539000.0,297.26,297.15,293.15,0.0,0.0,285.26,0.81,0.25,0.23,297.29,297.15,293.15,0.0,0.0,285.26,0.86,0.31,0.29,297.24,297.15,293.15,0.0,0.0,285.26,0.83,0.28,0.2,297.26,297.15,293.15,0.0,0.0,285.26,0.82,0.27,0.26,297.16,297.15,293.15,0.0,0.0,285.27,0.6,0.1,0.48,285.26,284.95,302.35,295.33,299.15,297.27,285.26,1.0,0.36,0.55,0.55,1.0,1.0,1.75,0.65,1.1,0.25,0.96,0.96,0.0,77.71,79.0,34451.53,0.0,535.5,1.0,282.76,284.56,298.39,300.4,293.15,293.15,282.75,34826.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7705.16,0.0,2067.61,2274.52,0.0,1064.58,0.94,1.0,0.0,3.0,1.0,0.0
16539300.0,297.22,297.15,293.15,0.0,0.0,284.57,0.84,0.25,0.23,297.26,297.15,293.15,0.0,0.0,284.57,0.89,0.31,0.29,297.2,297.15,293.15,0.0,0.0,284.57,0.86,0.28,0.2,297.22,297.15,293.15,0.0,0.0,284.57,0.85,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.59,0.62,0.1,0.47,284.57,284.95,302.45,295.39,299.13,297.23,284.55,1.0,0.34,0.54,0.54,1.0,1.0,1.73,0.63,1.1,0.24,0.95,0.95,0.0,65.15,43.0,36968.84,0.0,487.58,1.0,281.9,283.83,298.44,300.63,293.15,293.15,281.85,35959.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7891.19,0.0,2127.35,2274.52,0.0,1228.5,0.95,1.0,0.0,3.0,1.0,0.0
16539600.0,297.18,297.15,293.15,0.0,0.0,283.98,0.92,0.25,0.23,297.22,297.15,293.15,0.0,0.0,283.98,0.99,0.31,0.29,297.17,297.15,293.15,0.0,0.0,283.98,0.95,0.28,0.19,297.19,297.15,293.15,0.0,0.0,283.98,0.94,0.27,0.25,297.12,297.15,293.15,0.0,0.0,283.98,0.68,0.1,0.46,283.98,284.95,302.55,295.44,299.12,297.2,283.98,1.0,0.32,0.53,0.53,1.0,1.0,1.7,0.61,1.09,0.22,0.92,0.92,0.0,44.73,28.0,38044.99,0.0,410.8,1.0,281.26,283.26,298.45,300.64,293.15,293.15,280.95,36940.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8284.62,0.0,2051.5,2274.52,0.0,1288.51,0.94,1.0,0.0,3.0,1.0,0.0
16539900.0,297.16,297.15,293.15,0.0,0.0,283.64,0.91,0.25,0.22,297.2,297.15,293.15,0.0,0.0,283.65,0.98,0.31,0.29,297.14,297.15,293.15,0.0,0.0,283.65,0.94,0.27,0.19,297.16,297.15,293.15,0.0,0.0,283.65,0.93,0.26,0.25,297.1,297.15,293.15,0.0,0.0,283.63,0.67,0.1,0.44,283.64,284.95,302.65,295.5,299.11,297.16,283.67,1.0,0.32,0.53,0.53,1.0,1.0,1.68,0.59,1.09,0.21,0.87,0.87,0.0,45.4,64.0,38114.63,0.0,400.11,1.0,280.9,282.97,298.41,300.49,293.15,293.15,280.95,37946.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7703.63,0.0,1841.23,2274.52,0.0,1243.32,0.91,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,284.29,0.82,0.25,0.23,297.23,297.15,293.15,0.0,0.0,284.29,0.88,0.31,0.3,297.17,297.15,293.15,0.0,0.0,284.29,0.84,0.28,0.19,297.19,297.15,293.15,0.0,0.0,284.29,0.83,0.27,0.25,297.11,297.15,293.15,0.0,0.0,284.28,0.6,0.1,0.44,284.29,284.95,302.76,295.55,299.15,297.2,284.3,1.0,0.35,0.52,0.52,1.0,1.0,1.7,0.6,1.11,0.21,0.85,0.85,0.0,71.14,100.0,36189.45,0.0,486.08,1.0,281.54,283.6,298.51,300.49,293.15,293.15,281.55,37401.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7705.47,0.0,1639.11,2274.52,0.0,1003.61,0.87,1.0,0.0,3.0,1.0,0.0
16540500.0,297.24,297.15,293.15,0.0,0.0,285.0,0.82,0.26,0.23,297.28,297.15,293.15,0.0,0.0,285.0,0.88,0.32,0.31,297.22,297.15,293.15,0.0,0.0,285.0,0.84,0.28,0.2,297.23,297.15,293.15,0.0,0.0,285.0,0.84,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.98,0.6,0.1,0.45,285.0,284.95,302.86,295.6,299.19,297.25,285.02,1.0,0.35,0.51,0.51,1.0,1.0,1.74,0.6,1.14,0.21,0.85,0.85,0.0,72.89,64.0,33897.07,0.0,512.81,1.0,282.39,284.34,298.55,300.39,293.15,293.15,282.45,36319.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.1,4.1,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7558.01,0.0,1553.84,2274.52,0.0,886.1,0.85,1.0,0.0,3.0,1.0,0.0
16540800.0,297.29,297.15,293.15,0.0,0.0,285.6,0.9,0.27,0.24,297.33,297.15,293.15,0.0,0.0,285.6,0.97,0.33,0.31,297.27,297.15,293.15,0.0,0.0,285.6,0.92,0.29,0.2,297.28,297.15,293.15,0.0,0.0,285.6,0.91,0.28,0.27,297.16,297.15,293.15,0.0,0.0,285.6,0.65,0.1,0.46,285.6,284.95,302.96,295.65,299.23,297.3,285.61,1.0,0.34,0.5,0.5,1.0,1.0,1.78,0.61,1.17,0.2,0.87,0.87,0.0,53.95,40.0,32715.4,0.0,481.96,1.0,283.04,284.92,298.64,300.46,293.15,293.15,283.05,35204.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7638.72,0.0,1597.1,2274.52,0.0,816.94,0.86,1.0,0.0,3.0,1.0,0.0
16541100.0,297.3,297.15,293.15,0.0,0.0,285.72,0.95,0.27,0.25,297.4,297.15,293.15,0.0,0.0,285.72,1.0,0.35,0.3,297.29,297.15,293.15,0.0,0.0,285.72,0.98,0.3,0.21,297.3,297.15,293.15,0.0,0.0,285.72,0.97,0.29,0.27,297.18,297.15,293.15,0.0,0.0,285.72,0.69,0.1,0.47,285.72,284.95,303.06,295.71,299.26,297.33,285.72,1.0,0.33,0.49,0.49,1.0,1.0,1.8,0.6,1.2,0.19,0.9,0.9,0.0,46.15,66.0,32831.54,0.0,471.57,1.0,283.15,285.03,298.73,300.61,293.15,293.15,283.15,33214.8,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7690.82,0.0,1601.96,2274.52,0.0,875.6,0.86,1.0,0.0,3.0,1.0,0.0
16541400.0,297.3,297.15,293.15,0.0,0.0,285.78,0.85,0.28,0.25,297.36,297.15,293.15,0.0,0.0,285.78,0.91,0.35,0.33,297.29,297.15,293.15,0.0,0.0,285.78,0.87,0.3,0.21,297.31,297.15,293.15,0.0,0.0,285.78,0.86,0.29,0.28,297.19,297.15,293.15,0.0,0.0,285.78,0.62,0.1,0.48,285.78,284.95,303.16,295.76,299.26,297.32,285.78,1.0,0.37,0.49,0.49,1.0,1.0,1.86,0.62,1.25,0.2,0.92,0.92,0.0,73.12,106.0,33986.64,0.0,599.62,1.0,283.15,285.07,298.78,300.72,293.15,293.15,283.15,32075.13,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7778.66,0.0,1653.8,2274.52,0.0,928.87,0.87,1.0,0.0,3.0,1.0,0.0
16541700.0,297.29,297.15,293.15,0.0,0.0,285.69,0.8,0.28,0.26,297.35,297.15,293.15,0.0,0.0,285.69,0.86,0.35,0.34,297.28,297.15,293.15,0.0,0.0,285.69,0.82,0.3,0.21,297.3,297.15,293.15,0.0,0.0,285.69,0.81,0.3,0.28,297.18,297.15,293.15,0.0,0.0,285.7,0.58,0.11,0.49,285.69,284.95,303.26,295.82,299.25,297.31,285.68,1.0,0.39,0.47,0.47,1.0,1.0,1.89,0.61,1.28,0.19,0.95,0.95,0.0,97.9,100.0,35041.81,0.0,700.16,1.0,283.07,284.95,298.85,300.87,293.15,293.15,283.05,33877.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7884.41,0.0,1921.8,2274.52,0.0,982.64,0.92,1.0,0.0,3.0,1.0,0.0
16542000.0,297.24,297.15,293.15,0.0,0.0,285.15,0.82,0.28,0.26,297.32,297.15,293.15,0.0,0.0,285.15,0.88,0.36,0.34,297.25,297.15,293.15,0.0,0.0,285.15,0.84,0.3,0.21,297.27,297.15,293.15,0.0,0.0,285.15,0.83,0.3,0.28,297.16,297.15,293.15,0.0,0.0,285.15,0.59,0.1,0.48,285.15,284.95,303.35,295.87,299.21,297.28,285.15,1.0,0.38,0.47,0.47,1.0,1.0,1.89,0.6,1.29,0.17,0.96,0.96,0.0,88.24,76.0,37188.93,0.0,667.77,1.0,282.46,284.39,298.91,301.07,293.15,293.15,282.45,35217.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7968.81,0.0,2085.74,2274.52,0.0,1151.94,0.95,1.0,0.0,3.0,1.0,0.0
16542300.0,297.19,297.15,293.15,0.0,0.0,284.46,0.87,0.28,0.25,297.27,297.15,293.15,0.0,0.0,284.45,0.95,0.36,0.34,297.21,297.15,293.15,0.0,0.0,284.46,0.89,0.3,0.21,297.23,297.15,293.15,0.0,0.0,284.46,0.89,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.48,0.62,0.1,0.47,284.46,284.95,303.44,295.93,299.17,297.23,284.44,1.0,0.36,0.46,0.46,1.0,1.0,1.86,0.58,1.28,0.16,0.94,0.94,0.0,66.94,40.0,39582.0,0.0,581.03,1.0,281.6,283.67,298.97,301.29,293.15,293.15,281.55,36182.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8159.02,0.0,2109.45,2274.52,0.0,1276.29,0.95,1.0,0.0,3.0,1.0,0.0
16542600.0,297.14,297.15,293.15,0.0,0.0,283.85,0.94,0.27,0.25,297.25,297.15,293.15,0.0,0.0,283.85,1.0,0.36,0.32,297.16,297.15,293.15,0.0,0.0,283.85,0.97,0.3,0.21,297.19,297.15,293.15,0.0,0.0,283.85,0.97,0.3,0.28,297.11,297.15,293.15,0.0,0.0,283.85,0.67,0.1,0.45,283.85,284.95,303.52,295.98,299.14,297.2,283.84,1.0,0.34,0.45,0.45,1.0,1.0,1.81,0.55,1.26,0.14,0.91,0.91,0.0,48.23,49.0,40099.52,0.0,483.1,1.0,280.96,283.08,298.98,301.28,293.15,293.15,280.65,37184.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8528.88,0.0,2004.9,2274.52,0.0,1320.56,0.93,1.0,0.0,3.0,1.0,0.0
16542900.0,297.13,297.15,293.15,0.0,0.0,284.05,0.89,0.27,0.25,297.23,297.15,293.15,0.0,0.0,284.05,0.98,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.05,0.92,0.3,0.21,297.18,297.15,293.15,0.0,0.0,284.05,0.92,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.02,0.63,0.1,0.44,284.05,284.95,303.6,296.03,299.14,297.18,284.07,1.0,0.35,0.45,0.45,1.0,1.0,1.82,0.55,1.27,0.14,0.87,0.87,0.0,57.37,85.0,39019.97,0.0,522.06,1.0,281.2,283.33,298.93,301.02,293.15,293.15,281.25,37572.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7871.4,0.0,1798.7,2274.52,0.0,1119.55,0.9,1.0,0.0,3.0,1.0,0.0
