time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16543200.0,297.18,297.15,293.15,0.0,0.0,284.67,0.81,0.28,0.25,297.25,297.15,293.15,0.0,0.0,284.67,0.88,0.36,0.35,297.2,297.15,293.15,0.0,0.0,284.67,0.83,0.3,0.21,297.21,297.15,293.15,0.0,0.0,284.67,0.83,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.67,0.57,0.1,0.45,284.67,284.95,303.67,296.07,299.16,297.22,284.68,1.0,0.38,0.45,0.45,1.0,1.0,1.85,0.55,1.3,0.13,0.86,0.86,0.0,89.77,121.0,37095.06,0.0,644.88,1.0,281.84,283.94,299.05,301.09,293.15,293.15,281.85,36765.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7891.47,0.0,1665.58,2274.52,0.0,981.25,0.87,1.0,0.0,3.0,1.0,0.0
16543500.0,297.22,297.15,293.15,0.0,0.0,285.35,0.81,0.28,0.26,297.3,297.15,293.15,0.0,0.0,285.35,0.88,0.37,0.35,297.24,297.15,293.15,0.0,0.0,285.35,0.83,0.31,0.22,297.26,297.15,293.15,0.0,0.0,285.35,0.83,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.33,0.57,0.1,0.45,285.35,284.95,303.74,296.11,299.18,297.26,285.37,1.0,0.39,0.44,0.44,1.0,1.0,1.89,0.56,1.33,0.13,0.87,0.87,0.0,92.97,85.0,34674.5,0.0,682.39,1.0,282.69,284.64,299.07,300.95,293.15,293.15,282.75,35712.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7738.79,0.0,1651.88,2274.52,0.0,870.88,0.87,1.0,0.0,3.0,1.0,0.0
16543800.0,297.26,297.15,293.15,0.0,0.0,285.78,0.86,0.29,0.26,297.34,297.15,293.15,0.0,0.0,285.78,0.95,0.38,0.36,297.28,297.15,293.15,0.0,0.0,285.78,0.89,0.32,0.22,297.29,297.15,293.15,0.0,0.0,285.78,0.88,0.31,0.3,297.17,297.15,293.15,0.0,0.0,285.77,0.61,0.1,0.46,285.78,284.95,303.81,296.15,299.19,297.3,285.78,1.0,0.38,0.43,0.43,1.0,1.0,1.93,0.56,1.37,0.12,0.9,0.9,0.0,73.87,61.0,33996.68,0.0,649.74,1.0,283.15,285.04,299.17,301.09,293.15,293.15,283.15,34536.74,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7850.68,0.0,1723.94,2274.52,0.0,847.96,0.89,1.0,0.0,3.0,1.0,0.0
16544100.0,297.26,297.15,293.15,0.0,0.0,285.7,0.94,0.29,0.26,297.37,297.15,293.15,0.0,0.0,285.7,1.0,0.39,0.34,297.28,297.15,293.15,0.0,0.0,285.7,0.97,0.32,0.23,297.3,297.15,293.15,0.0,0.0,285.7,0.97,0.32,0.3,297.18,297.15,293.15,0.0,0.0,285.7,0.66,0.1,0.47,285.7,284.95,303.87,296.19,299.18,297.31,285.69,1.0,0.36,0.42,0.42,1.0,1.0,1.92,0.54,1.38,0.11,0.93,0.93,0.0,55.26,55.0,34495.02,0.0,584.15,1.0,283.07,284.95,299.22,301.23,293.15,293.15,283.05,34360.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7921.47,0.0,1852.51,2274.52,0.0,927.41,0.91,1.0,0.0,3.0,1.0,0.0
16544400.0,297.22,297.15,293.15,0.0,0.0,285.22,0.88,0.29,0.26,297.33,297.15,293.15,0.0,0.0,285.22,0.98,0.39,0.37,297.25,297.15,293.15,0.0,0.0,285.22,0.92,0.32,0.23,297.27,297.15,293.15,0.0,0.0,285.22,0.91,0.32,0.31,297.17,297.15,293.15,0.0,0.0,285.23,0.63,0.1,0.47,285.22,284.95,303.93,296.22,299.16,297.28,285.22,1.0,0.38,0.42,0.42,1.0,1.0,1.97,0.55,1.42,0.11,0.94,0.94,0.0,68.25,91.0,37530.06,0.0,664.23,1.0,282.46,284.45,299.27,301.44,293.15,293.15,282.45,35276.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8059.6,0.0,1988.71,2274.52,0.0,1098.07,0.93,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,284.54,0.8,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.54,0.88,0.39,0.37,297.2,297.15,293.15,0.0,0.0,284.54,0.83,0.32,0.23,297.22,297.15,293.15,0.0,0.0,284.54,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.56,0.56,0.1,0.47,284.54,284.95,303.98,296.26,299.08,297.22,284.52,1.0,0.41,0.41,0.41,1.0,1.0,1.96,0.54,1.42,0.09,0.93,0.93,0.0,103.87,115.0,40136.34,0.0,772.45,1.0,281.6,283.74,299.3,301.66,293.15,293.15,281.55,36159.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8260.38,0.0,2012.49,2274.52,0.0,1249.92,0.93,1.0,0.0,3.0,1.0,0.0
16545000.0,297.1,297.15,293.15,0.0,0.0,283.97,0.79,0.28,0.26,297.19,297.15,293.15,0.0,0.0,283.97,0.88,0.39,0.37,297.15,297.15,293.15,0.0,0.0,283.97,0.82,0.32,0.22,297.17,297.15,293.15,0.0,0.0,283.97,0.82,0.32,0.3,297.11,297.15,293.15,0.0,0.0,283.97,0.55,0.1,0.45,283.97,284.95,304.04,296.29,299.01,297.15,283.96,1.0,0.4,0.41,0.41,1.0,1.0,1.92,0.52,1.4,0.08,0.9,0.9,0.0,102.27,79.0,41232.44,0.0,736.95,1.0,280.96,283.18,299.29,301.65,293.15,293.15,281.25,37141.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7768.25,0.0,1914.98,2274.52,0.0,1308.38,0.92,1.0,0.0,3.0,1.0,0.0
16545300.0,297.12,297.15,293.15,0.0,0.0,284.59,0.84,0.28,0.25,297.2,297.15,293.15,0.0,0.0,284.59,0.93,0.39,0.37,297.16,297.15,293.15,0.0,0.0,284.59,0.87,0.32,0.22,297.18,297.15,293.15,0.0,0.0,284.59,0.87,0.32,0.3,297.11,297.15,293.15,0.0,0.0,284.57,0.59,0.1,0.44,284.59,284.95,304.09,296.32,299.01,297.16,284.61,1.0,0.38,0.41,0.41,1.0,1.0,1.91,0.51,1.4,0.07,0.88,0.88,0.0,79.91,55.0,37629.42,0.0,653.79,1.0,281.8,283.85,299.24,301.26,293.15,293.15,281.85,36804.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7878.98,0.0,1787.37,2274.52,0.0,1000.91,0.9,1.0,0.0,3.0,1.0,0.0
16545600.0,297.17,297.15,293.15,0.0,0.0,285.13,0.93,0.29,0.26,297.28,297.15,293.15,0.0,0.0,285.13,1.0,0.4,0.34,297.21,297.15,293.15,0.0,0.0,285.13,0.97,0.32,0.23,297.22,297.15,293.15,0.0,0.0,285.13,0.97,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.13,0.65,0.1,0.44,285.13,284.95,304.15,296.36,299.05,297.24,285.13,1.0,0.35,0.4,0.4,1.0,1.0,1.89,0.49,1.4,0.06,0.89,0.89,0.0,54.8,31.0,35051.09,0.0,558.91,1.0,282.44,284.39,299.33,301.29,293.15,293.15,282.45,35968.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7864.27,0.0,1751.95,2274.52,0.0,879.17,0.89,1.0,0.0,3.0,1.0,0.0
16545900.0,297.2,297.15,293.15,0.0,0.0,285.49,0.92,0.29,0.26,297.38,297.15,293.15,0.0,0.0,285.48,1.0,0.42,0.36,297.24,297.15,293.15,0.0,0.0,285.49,0.96,0.33,0.23,297.25,297.15,293.15,0.0,0.0,285.49,0.96,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.5,0.64,0.1,0.45,285.49,284.95,304.19,296.39,299.1,297.3,285.47,1.0,0.36,0.4,0.4,1.0,1.0,1.93,0.5,1.43,0.06,0.91,0.91,0.0,58.71,89.0,34756.46,0.0,601.76,1.0,282.8,284.72,299.46,301.48,293.15,293.15,282.75,35277.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8007.66,0.0,1815.73,2274.52,0.0,841.55,0.9,1.0,0.0,3.0,1.0,0.0
16546200.0,297.15,297.15,293.15,0.0,0.0,284.97,0.82,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.97,0.92,0.41,0.39,297.2,297.15,293.15,0.0,0.0,284.97,0.85,0.33,0.23,297.21,297.15,293.15,0.0,0.0,284.97,0.85,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.98,0.57,0.1,0.45,284.97,284.95,304.22,296.4,299.02,297.22,284.97,1.0,0.4,0.39,0.39,1.0,1.0,1.97,0.51,1.47,0.06,0.91,0.91,0.0,94.21,125.0,37582.53,0.0,753.15,1.0,282.16,284.2,299.45,301.64,293.15,293.15,282.15,35767.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8064.79,0.0,1874.32,2274.52,0.0,1102.46,0.91,1.0,0.0,3.0,1.0,0.0
16546500.0,297.1,297.15,293.15,0.0,0.0,284.6,0.79,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.6,0.89,0.4,0.38,297.15,297.15,293.15,0.0,0.0,284.6,0.83,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.6,0.83,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.58,0.55,0.09,0.44,284.6,284.95,304.22,296.4,298.92,297.15,284.61,1.0,0.4,0.39,0.39,1.0,1.0,1.94,0.48,1.46,0.04,0.89,0.89,0.0,101.69,89.0,37946.94,0.0,751.67,1.0,281.8,283.85,299.33,301.43,293.15,293.15,281.85,36453.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7925.05,0.0,1842.72,2274.52,0.0,1112.33,0.91,1.0,0.0,3.0,1.0,0.0
16546800.0,297.13,297.15,293.15,0.0,0.0,285.13,0.83,0.28,0.25,297.2,297.15,293.15,0.0,0.0,285.13,0.95,0.41,0.39,297.18,297.15,293.15,0.0,0.0,285.13,0.87,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.13,0.87,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.13,0.58,0.09,0.43,285.13,284.95,304.22,296.4,298.93,297.17,285.13,1.0,0.38,0.39,0.39,1.0,1.0,1.94,0.48,1.46,0.04,0.9,0.9,0.0,81.72,65.0,35532.59,0.0,682.92,1.0,282.44,284.38,299.35,301.33,293.15,293.15,282.45,35910.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7900.46,0.0,1822.64,2274.52,0.0,890.33,0.9,1.0,0.0,3.0,1.0,0.0
16547100.0,297.14,297.15,293.15,0.0,0.0,284.96,0.91,0.28,0.26,297.24,297.15,293.15,0.0,0.0,284.96,1.0,0.41,0.36,297.19,297.15,293.15,0.0,0.0,284.96,0.96,0.33,0.23,297.2,297.15,293.15,0.0,0.0,284.96,0.96,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.99,0.63,0.09,0.43,284.96,284.95,304.2,296.39,298.91,297.2,284.94,1.0,0.36,0.38,0.38,1.0,1.0,1.91,0.47,1.45,0.03,0.91,0.91,0.0,58.55,29.0,36081.95,0.0,587.2,1.0,282.2,284.18,299.49,301.65,293.15,293.15,282.15,35820.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8049.5,0.0,1860.88,2274.52,0.0,1013.76,0.91,1.0,0.0,3.0,1.0,0.0
16547400.0,297.11,297.15,293.15,0.0,0.0,284.83,0.91,0.28,0.25,297.31,297.15,293.15,0.0,0.0,284.83,1.0,0.42,0.35,297.16,297.15,293.15,0.0,0.0,284.83,0.96,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.83,0.96,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.82,0.63,0.09,0.43,284.83,284.95,304.18,296.38,298.91,297.23,284.83,1.0,0.36,0.38,0.38,1.0,1.0,1.89,0.46,1.43,0.03,0.9,0.9,0.0,57.12,69.0,35704.93,0.0,567.8,1.0,282.14,284.09,299.3,301.3,293.15,293.15,282.15,36193.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7869.35,0.0,1837.94,2274.52,0.0,955.25,0.9,1.0,0.0,3.0,1.0,0.0
16547700.0,297.13,297.15,293.15,0.0,0.0,285.06,0.82,0.28,0.25,297.21,297.15,293.15,0.0,0.0,285.06,0.95,0.42,0.4,297.17,297.15,293.15,0.0,0.0,285.06,0.87,0.33,0.23,297.17,297.15,293.15,0.0,0.0,285.06,0.87,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.04,0.57,0.09,0.43,285.06,284.95,304.16,296.36,298.87,297.17,285.08,1.0,0.39,0.38,0.38,1.0,1.0,1.95,0.47,1.48,0.03,0.9,0.9,0.0,85.65,125.0,35661.63,0.0,709.16,1.0,282.4,284.33,299.35,301.33,293.15,293.15,282.45,35944.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7832.1,0.0,1840.65,2274.52,0.0,954.92,0.91,1.0,0.0,3.0,1.0,0.0
16548000.0,297.11,297.15,293.15,0.0,0.0,284.68,0.78,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.68,0.89,0.41,0.4,297.16,297.15,293.15,0.0,0.0,284.68,0.82,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.68,0.82,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.68,0.53,0.09,0.43,284.68,284.95,304.14,296.35,298.8,297.14,284.67,1.0,0.41,0.37,0.37,1.0,1.0,1.95,0.46,1.49,0.02,0.9,0.9,0.0,110.66,104.0,37487.49,0.0,791.05,1.0,281.86,283.91,299.39,301.57,293.15,293.15,282.15,36247.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7623.98,0.0,1839.23,2274.52,0.0,1102.65,0.91,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,285.26,0.8,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.27,0.91,0.42,0.4,297.18,297.15,293.15,0.0,0.0,285.27,0.84,0.33,0.23,297.17,297.15,293.15,0.0,0.0,285.27,0.84,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.24,0.55,0.09,0.43,285.26,284.95,304.12,296.34,298.79,297.16,285.28,1.0,0.4,0.37,0.37,1.0,1.0,1.95,0.46,1.49,0.01,0.9,0.9,0.0,98.63,80.0,34135.14,0.0,746.79,1.0,282.7,284.54,299.25,301.11,293.15,293.15,282.75,35762.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7741.55,0.0,1838.23,2274.52,0.0,850.93,0.91,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,284.89,0.85,0.28,0.25,297.19,297.15,293.15,0.0,0.0,284.89,0.98,0.42,0.4,297.19,297.15,293.15,0.0,0.0,284.89,0.9,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.89,0.9,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.89,0.59,0.09,0.43,284.89,284.95,304.12,296.34,298.78,297.16,284.88,1.0,0.38,0.37,0.37,1.0,1.0,1.95,0.45,1.5,0.01,0.91,0.91,0.0,75.1,56.0,36166.03,0.0,668.82,1.0,282.16,284.12,299.4,301.51,293.15,293.15,282.15,35953.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7952.49,0.0,1869.21,2274.52,0.0,1029.31,0.91,1.0,0.0,3.0,1.0,0.0
16548900.0,297.12,297.15,293.15,0.0,0.0,284.94,0.9,0.28,0.25,297.24,297.15,293.15,0.0,0.0,284.95,1.0,0.43,0.35,297.18,297.15,293.15,0.0,0.0,284.95,0.97,0.33,0.23,297.15,297.15,293.15,0.0,0.0,284.95,0.97,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.92,0.63,0.09,0.42,284.95,284.95,304.12,296.34,298.76,297.18,284.96,1.0,0.35,0.37,0.37,1.0,1.0,1.88,0.42,1.45,0.0,0.9,0.9,0.0,56.5,50.0,33984.39,0.0,556.82,1.0,282.4,284.23,299.22,301.09,293.15,293.15,282.45,36113.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7691.8,0.0,1845.49,2274.52,0.0,890.79,0.91,1.0,0.0,3.0,1.0,0.0
16549200.0,297.13,297.15,293.15,0.0,0.0,285.07,0.87,0.28,0.25,297.28,297.15,293.15,0.0,0.0,285.07,1.0,0.43,0.39,297.2,297.15,293.15,0.0,0.0,285.07,0.93,0.34,0.23,297.16,297.15,293.15,0.0,0.0,285.07,0.93,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.07,0.61,0.09,0.42,285.07,284.95,304.15,296.36,298.82,297.22,285.08,1.0,0.37,0.37,0.37,1.0,1.0,1.93,0.44,1.49,0.01,0.9,0.9,0.0,65.8,90.0,34745.81,0.0,628.37,1.0,282.44,284.33,299.33,301.27,293.15,293.15,282.45,35933.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7839.29,0.0,1841.36,2274.52,0.0,866.84,0.91,1.0,0.0,3.0,1.0,0.0
16549500.0,297.15,297.15,293.15,0.0,0.0,284.99,0.79,0.28,0.25,297.22,297.15,293.15,0.0,0.0,284.99,0.91,0.43,0.41,297.23,297.15,293.15,0.0,0.0,284.99,0.84,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.99,0.84,0.33,0.32,297.16,297.15,293.15,0.0,0.0,285.01,0.55,0.09,0.44,284.99,284.95,304.23,296.4,298.8,297.19,284.98,1.0,0.41,0.36,0.36,1.0,1.0,1.99,0.45,1.54,0.0,0.9,0.9,0.0,102.32,144.0,36539.19,0.0,791.98,1.0,282.2,284.21,299.45,301.58,293.15,293.15,282.15,35889.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8067.37,0.0,1850.03,2274.52,0.0,960.85,0.91,1.0,0.0,3.0,1.0,0.0
16549800.0,297.13,297.15,293.15,0.0,0.0,284.91,0.76,0.28,0.25,297.2,297.15,293.15,0.0,0.0,284.91,0.88,0.43,0.41,297.22,297.15,293.15,0.0,0.0,284.91,0.82,0.34,0.24,297.17,297.15,293.15,0.0,0.0,284.91,0.81,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.91,0.53,0.09,0.44,284.91,284.95,304.37,296.48,298.81,297.18,284.91,1.0,0.42,0.36,0.36,1.0,1.0,1.99,0.44,1.55,-0.01,0.9,0.9,0.0,119.66,120.0,36731.81,0.0,853.87,1.0,282.14,284.15,299.42,301.47,293.15,293.15,282.15,36096.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7964.0,0.0,1834.79,2274.52,0.0,970.6,0.9,1.0,0.0,3.0,1.0,0.0
16550100.0,297.15,297.15,293.15,0.0,0.0,284.79,0.79,0.28,0.25,297.22,297.15,293.15,0.0,0.0,284.79,0.92,0.43,0.41,297.25,297.15,293.15,0.0,0.0,284.79,0.85,0.35,0.24,297.19,297.15,293.15,0.0,0.0,284.79,0.84,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.81,0.55,0.09,0.44,284.79,284.95,304.57,296.58,298.87,297.2,284.78,1.0,0.41,0.36,0.36,1.0,1.0,2.0,0.44,1.56,-0.01,0.9,0.9,0.0,103.41,84.0,37963.39,0.0,807.8,1.0,281.9,283.99,299.66,301.89,293.15,293.15,281.85,36077.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8182.88,0.0,1841.68,2274.52,0.0,1020.55,0.91,1.0,0.0,3.0,1.0,0.0
16550400.0,297.16,297.15,293.15,0.0,0.0,285.17,0.84,0.28,0.25,297.24,297.15,293.15,0.0,0.0,285.17,0.98,0.44,0.41,297.27,297.15,293.15,0.0,0.0,285.17,0.91,0.35,0.25,297.2,297.15,293.15,0.0,0.0,285.17,0.9,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.17,0.59,0.09,0.44,285.17,284.95,304.8,296.7,298.94,297.22,285.18,1.0,0.39,0.35,0.35,1.0,1.0,2.0,0.44,1.56,-0.01,0.9,0.9,0.0,78.33,48.0,36026.68,0.0,723.71,1.0,282.44,284.4,299.64,301.63,293.15,293.15,282.15,35817.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8388.53,0.0,1836.49,2274.52,0.0,859.54,0.9,1.0,0.0,3.0,1.0,0.0
16550700.0,297.15,297.15,293.15,0.0,0.0,284.82,0.9,0.28,0.25,297.33,297.15,293.15,0.0,0.0,284.83,1.0,0.45,0.36,297.27,297.15,293.15,0.0,0.0,284.83,0.98,0.36,0.25,297.19,297.15,293.15,0.0,0.0,284.83,0.97,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.81,0.63,0.1,0.43,284.82,284.95,305.06,296.83,299.05,297.28,284.84,1.0,0.36,0.35,0.35,1.0,1.0,1.94,0.42,1.52,-0.02,0.9,0.9,0.0,59.81,56.0,36445.61,0.0,613.16,1.0,282.1,284.08,299.77,301.79,293.15,293.15,282.15,36191.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7919.61,0.0,1829.19,2274.52,0.0,947.04,0.9,1.0,0.0,3.0,1.0,0.0
16551000.0,297.17,297.15,293.15,0.0,0.0,285.0,0.87,0.28,0.25,297.38,297.15,293.15,0.0,0.0,285.0,1.0,0.46,0.4,297.3,297.15,293.15,0.0,0.0,285.0,0.95,0.36,0.25,297.21,297.15,293.15,0.0,0.0,285.0,0.93,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.0,0.61,0.1,0.44,285.0,284.95,305.33,296.96,299.14,297.32,285.0,1.0,0.38,0.35,0.35,1.0,1.0,2.01,0.44,1.57,-0.01,0.9,0.9,0.0,70.07,96.0,37658.46,0.0,703.59,1.0,282.16,284.21,300.02,302.16,293.15,293.15,282.15,35919.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8158.42,0.0,1837.24,2274.52,0.0,904.25,0.9,1.0,0.0,3.0,1.0,0.0
16551300.0,297.17,297.15,293.15,0.0,0.0,285.2,0.79,0.28,0.25,297.26,297.15,293.15,0.0,0.0,285.21,0.93,0.46,0.43,297.31,297.15,293.15,0.0,0.0,285.21,0.86,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.21,0.84,0.34,0.33,297.16,297.15,293.15,0.0,0.0,285.18,0.55,0.1,0.45,285.2,284.95,305.58,297.09,299.15,297.26,285.22,1.0,0.42,0.35,0.35,1.0,1.0,2.07,0.45,1.62,-0.02,0.9,0.9,0.0,108.62,150.0,37575.68,0.0,883.36,1.0,282.4,284.43,300.02,302.05,293.15,293.15,282.45,35806.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8071.82,0.0,1840.02,2274.52,0.0,893.9,0.91,1.0,0.0,3.0,1.0,0.0
16551600.0,297.17,297.15,293.15,0.0,0.0,284.86,0.76,0.28,0.26,297.24,297.15,293.15,0.0,0.0,284.86,0.9,0.46,0.44,297.31,297.15,293.15,0.0,0.0,284.86,0.84,0.37,0.26,297.2,297.15,293.15,0.0,0.0,284.86,0.82,0.34,0.33,297.16,297.15,293.15,0.0,0.0,284.87,0.53,0.1,0.45,284.86,284.95,305.81,297.21,299.2,297.26,284.86,1.0,0.44,0.34,0.34,1.0,1.0,2.08,0.44,1.64,-0.03,0.9,0.9,0.0,125.32,126.0,40167.33,0.0,958.35,1.0,281.86,284.04,300.26,302.57,293.15,293.15,281.85,35993.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8355.81,0.0,1865.15,2274.52,0.0,1050.83,0.91,1.0,0.0,3.0,1.0,0.0
16551900.0,297.16,297.15,293.15,0.0,0.0,285.0,0.79,0.28,0.25,297.22,297.15,293.15,0.0,0.0,285.0,0.92,0.46,0.44,297.3,297.15,293.15,0.0,0.0,285.0,0.86,0.38,0.27,297.19,297.15,293.15,0.0,0.0,285.0,0.84,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.98,0.54,0.1,0.44,285.0,284.95,306.0,297.31,299.22,297.24,285.01,1.0,0.42,0.34,0.34,1.0,1.0,2.07,0.44,1.64,-0.03,0.9,0.9,0.0,110.05,90.0,39042.16,0.0,894.56,1.0,282.1,284.21,300.22,302.32,293.15,293.15,282.15,36069.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8172.68,0.0,1841.16,2274.52,0.0,940.5,0.91,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,285.09,0.84,0.28,0.26,297.24,297.15,293.15,0.0,0.0,285.09,0.99,0.46,0.44,297.32,297.15,293.15,0.0,0.0,285.09,0.93,0.38,0.27,297.21,297.15,293.15,0.0,0.0,285.09,0.9,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.08,0.59,0.1,0.44,285.09,284.95,306.13,297.38,299.27,297.26,285.09,1.0,0.4,0.34,0.34,1.0,1.0,2.08,0.44,1.65,-0.03,0.9,0.9,0.0,83.99,66.0,39205.63,0.0,810.33,1.0,282.14,284.28,300.35,302.53,293.15,293.15,282.15,35894.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8296.37,0.0,1844.25,2274.52,0.0,942.47,0.91,1.0,0.0,3.0,1.0,0.0
16552500.0,297.17,297.15,293.15,0.0,0.0,284.91,0.88,0.28,0.26,297.31,297.15,293.15,0.0,0.0,284.91,1.0,0.47,0.39,297.32,297.15,293.15,0.0,0.0,284.91,0.98,0.39,0.27,297.21,297.15,293.15,0.0,0.0,284.91,0.95,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.93,0.62,0.1,0.44,284.91,284.95,306.18,297.42,299.31,297.29,284.89,1.0,0.39,0.34,0.34,1.0,1.0,2.04,0.42,1.62,-0.04,0.9,0.9,0.0,68.77,60.0,39685.84,0.0,718.28,1.0,281.9,284.08,300.46,302.76,293.15,293.15,281.85,35976.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8434.61,0.0,1847.68,2274.52,0.0,981.87,0.91,1.0,0.0,3.0,1.0,0.0
16552800.0,297.17,297.15,293.15,0.0,0.0,284.89,0.86,0.28,0.26,297.32,297.15,293.15,0.0,0.0,284.89,1.0,0.48,0.43,297.31,297.15,293.15,0.0,0.0,284.89,0.96,0.39,0.28,297.2,297.15,293.15,0.0,0.0,284.89,0.92,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.89,0.6,0.1,0.45,284.89,284.95,306.15,297.43,299.31,297.3,284.89,1.0,0.4,0.34,0.34,1.0,1.0,2.09,0.43,1.65,-0.04,0.9,0.9,0.0,77.11,100.0,40508.07,0.0,789.96,1.0,281.86,284.07,300.48,302.78,293.15,293.15,281.85,36043.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8410.03,0.0,1846.34,2274.52,0.0,1015.98,0.91,1.0,0.0,3.0,1.0,0.0
16553100.0,297.16,297.15,293.15,0.0,0.0,285.06,0.78,0.28,0.26,297.2,297.15,293.15,0.0,0.0,285.07,0.93,0.47,0.45,297.29,297.15,293.15,0.0,0.0,285.06,0.87,0.4,0.28,297.19,297.15,293.15,0.0,0.0,285.06,0.84,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.04,0.54,0.1,0.45,285.06,284.95,306.07,297.41,299.23,297.22,285.08,1.0,0.44,0.33,0.33,1.0,1.0,2.12,0.43,1.69,-0.04,0.9,0.9,0.0,115.33,154.0,39922.14,0.0,958.37,1.0,282.1,284.26,300.34,302.5,293.15,293.15,282.15,35999.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8257.36,0.0,1827.56,2274.52,0.0,985.55,0.9,1.0,0.0,3.0,1.0,0.0
16553400.0,297.18,297.15,293.15,0.0,0.0,285.17,0.75,0.28,0.26,297.2,297.15,293.15,0.0,0.0,285.17,0.89,0.47,0.45,297.3,297.15,293.15,0.0,0.0,285.17,0.84,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.17,0.81,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.18,0.52,0.1,0.45,285.17,284.95,305.98,297.39,299.22,297.23,285.17,1.0,0.46,0.33,0.33,1.0,1.0,2.14,0.44,1.71,-0.05,0.91,0.91,0.0,138.9,133.0,40227.92,0.0,1069.26,1.0,282.16,284.34,300.45,302.75,293.15,293.15,281.85,35668.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8875.94,0.0,1867.76,2274.52,0.0,1016.84,0.91,1.0,0.0,3.0,1.0,0.0
16553700.0,297.13,297.15,293.15,0.0,0.0,284.53,0.76,0.28,0.26,297.14,297.15,293.15,0.0,0.0,284.52,0.9,0.47,0.45,297.24,297.15,293.15,0.0,0.0,284.52,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,284.53,0.82,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.55,0.52,0.1,0.45,284.53,284.95,305.9,297.37,299.16,297.18,284.51,1.0,0.44,0.33,0.33,1.0,1.0,2.12,0.42,1.7,-0.06,0.9,0.9,0.0,128.42,109.0,43249.36,0.0,1008.0,1.0,281.3,283.67,300.42,302.95,293.15,293.15,281.25,36345.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8662.94,0.0,1861.41,2274.52,0.0,1208.97,0.91,1.0,0.0,3.0,1.0,0.0
16554000.0,297.13,297.15,293.15,0.0,0.0,284.88,0.8,0.28,0.25,297.12,297.15,293.15,0.0,0.0,284.88,0.95,0.47,0.44,297.23,297.15,293.15,0.0,0.0,284.88,0.9,0.4,0.28,297.16,297.15,293.15,0.0,0.0,284.88,0.86,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.88,0.55,0.09,0.44,284.88,284.95,305.82,297.35,299.13,297.16,284.88,1.0,0.42,0.33,0.33,1.0,1.0,2.1,0.42,1.68,-0.06,0.89,0.89,0.0,103.9,85.0,40646.79,0.0,898.84,1.0,281.84,284.07,300.3,302.54,293.15,293.15,281.85,36224.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8362.63,0.0,1810.53,2274.52,0.0,1009.52,0.9,1.0,0.0,3.0,1.0,0.0
16554300.0,297.17,297.15,293.15,0.0,0.0,285.2,0.86,0.28,0.26,297.17,297.15,293.15,0.0,0.0,285.19,1.0,0.47,0.43,297.26,297.15,293.15,0.0,0.0,285.19,0.97,0.41,0.29,297.19,297.15,293.15,0.0,0.0,285.19,0.92,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.22,0.6,0.1,0.44,285.2,284.95,305.73,297.33,299.14,297.2,285.18,1.0,0.4,0.33,0.33,1.0,1.0,2.1,0.41,1.68,-0.06,0.9,0.9,0.0,77.8,64.0,39360.79,0.0,802.89,1.0,282.2,284.37,300.4,302.68,293.15,293.15,282.15,35659.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8438.23,0.0,1834.5,2274.52,0.0,964.16,0.9,1.0,0.0,3.0,1.0,0.0
16554600.0,297.13,297.15,293.15,0.0,0.0,284.63,0.86,0.28,0.25,297.2,297.15,293.15,0.0,0.0,284.63,1.0,0.47,0.41,297.2,297.15,293.15,0.0,0.0,284.63,0.98,0.41,0.28,297.16,297.15,293.15,0.0,0.0,284.63,0.94,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.64,0.61,0.1,0.44,284.63,284.95,305.65,297.32,299.11,297.17,284.63,1.0,0.39,0.32,0.32,1.0,1.0,2.07,0.4,1.67,-0.07,0.89,0.89,0.0,73.24,70.0,41242.73,0.0,761.96,1.0,281.56,283.82,300.34,302.72,293.15,293.15,281.55,36280.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8418.61,0.0,1833.62,2274.52,0.0,1133.97,0.9,1.0,0.0,3.0,1.0,0.0
16554900.0,297.15,297.15,293.15,0.0,0.0,285.23,0.86,0.28,0.25,297.22,297.15,293.15,0.0,0.0,285.23,1.0,0.48,0.42,297.21,297.15,293.15,0.0,0.0,285.23,0.98,0.41,0.29,297.17,297.15,293.15,0.0,0.0,285.23,0.93,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.21,0.61,0.1,0.44,285.23,284.95,305.57,297.3,299.1,297.18,285.25,1.0,0.4,0.32,0.32,1.0,1.0,2.07,0.4,1.67,-0.07,0.9,0.9,0.0,74.22,79.0,38020.94,0.0,770.56,1.0,282.4,284.46,300.22,302.28,293.15,293.15,282.45,35805.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8137.14,0.0,1827.34,2274.52,0.0,899.26,0.9,1.0,0.0,3.0,1.0,0.0
16555200.0,297.15,297.15,293.15,0.0,0.0,284.89,0.85,0.28,0.25,297.19,297.15,293.15,0.0,0.0,284.88,1.0,0.48,0.43,297.2,297.15,293.15,0.0,0.0,284.88,0.97,0.41,0.29,297.17,297.15,293.15,0.0,0.0,284.89,0.92,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.89,0.6,0.1,0.44,284.89,284.95,305.48,297.28,299.07,297.17,284.88,1.0,0.4,0.32,0.32,1.0,1.0,2.1,0.41,1.69,-0.07,0.9,0.9,0.0,78.54,85.0,40631.82,0.0,809.46,1.0,281.86,284.07,300.34,302.67,293.15,293.15,281.85,35973.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8402.63,0.0,1853.96,2274.52,0.0,1086.22,0.91,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,285.03,0.83,0.28,0.25,297.09,297.15,293.15,0.0,0.0,285.04,0.99,0.47,0.44,297.18,297.15,293.15,0.0,0.0,285.04,0.94,0.41,0.29,297.15,297.15,293.15,0.0,0.0,285.03,0.9,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.01,0.58,0.1,0.44,285.03,284.95,305.4,297.26,299.04,297.15,285.05,1.0,0.41,0.32,0.32,1.0,1.0,2.11,0.41,1.7,-0.07,0.9,0.9,0.0,86.79,94.0,39755.64,0.0,843.32,1.0,282.1,284.25,300.18,302.33,293.15,293.15,282.15,36018.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8221.14,0.0,1835.56,2274.52,0.0,1004.28,0.9,1.0,0.0,3.0,1.0,0.0
16555800.0,297.14,297.15,293.15,0.0,0.0,285.1,0.81,0.28,0.25,297.09,297.15,293.15,0.0,0.0,285.1,0.97,0.46,0.44,297.19,297.15,293.15,0.0,0.0,285.1,0.92,0.41,0.29,297.16,297.15,293.15,0.0,0.0,285.1,0.88,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.1,0.57,0.1,0.44,285.1,284.95,305.32,297.24,299.02,297.15,285.1,1.0,0.42,0.32,0.32,1.0,1.0,2.11,0.4,1.71,-0.08,0.9,0.9,0.0,94.48,100.0,39667.6,0.0,874.67,1.0,282.14,284.3,300.2,302.42,293.15,293.15,282.15,35862.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8310.08,0.0,1843.64,2274.52,0.0,1006.4,0.91,1.0,0.0,3.0,1.0,0.0
16556100.0,297.12,297.15,293.15,0.0,0.0,284.8,0.8,0.28,0.25,297.07,297.15,293.15,0.0,0.0,284.8,0.94,0.46,0.44,297.16,297.15,293.15,0.0,0.0,284.8,0.9,0.41,0.29,297.14,297.15,293.15,0.0,0.0,284.8,0.86,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.78,0.55,0.09,0.44,284.8,284.95,305.23,297.21,298.99,297.14,284.81,1.0,0.42,0.32,0.32,1.0,1.0,2.1,0.4,1.7,-0.08,0.89,0.89,0.0,103.21,109.0,40705.5,0.0,896.93,1.0,281.8,284.01,300.17,302.41,293.15,293.15,281.85,36240.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8262.03,0.0,1828.02,2274.52,0.0,1099.98,0.9,1.0,0.0,3.0,1.0,0.0
16556400.0,297.16,297.15,293.15,0.0,0.0,285.32,0.79,0.28,0.25,297.11,297.15,293.15,0.0,0.0,285.32,0.93,0.46,0.44,297.2,297.15,293.15,0.0,0.0,285.32,0.89,0.41,0.29,297.17,297.15,293.15,0.0,0.0,285.32,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.32,0.54,0.09,0.44,285.32,284.95,305.15,297.19,298.99,297.16,285.33,1.0,0.43,0.32,0.32,1.0,1.0,2.11,0.4,1.71,-0.08,0.91,0.91,0.0,109.15,115.0,38382.99,0.0,929.35,1.0,282.44,284.53,300.16,302.28,293.15,293.15,282.45,35638.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8241.55,0.0,1840.63,2274.52,0.0,920.26,0.91,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,284.72,0.77,0.28,0.25,297.09,297.15,293.15,0.0,0.0,284.72,0.91,0.46,0.44,297.18,297.15,293.15,0.0,0.0,284.72,0.88,0.41,0.29,297.16,297.15,293.15,0.0,0.0,284.72,0.84,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.74,0.53,0.09,0.44,284.72,284.95,305.06,297.17,298.96,297.15,284.71,1.0,0.44,0.32,0.32,1.0,1.0,2.11,0.4,1.71,-0.08,0.9,0.9,0.0,117.65,124.0,41706.3,0.0,960.08,1.0,281.6,283.89,300.24,302.69,293.15,293.15,281.55,36104.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8537.84,0.0,1857.65,2274.52,0.0,1165.43,0.91,1.0,0.0,3.0,1.0,0.0
16557000.0,297.14,297.15,293.15,0.0,0.0,285.08,0.76,0.28,0.25,297.09,297.15,293.15,0.0,0.0,285.08,0.9,0.46,0.43,297.19,297.15,293.15,0.0,0.0,285.08,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,285.08,0.83,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.07,0.52,0.09,0.44,285.08,284.95,304.97,297.14,298.93,297.15,285.08,1.0,0.44,0.31,0.31,1.0,1.0,2.11,0.39,1.71,-0.08,0.9,0.9,0.0,125.28,130.0,39303.58,0.0,980.33,1.0,282.14,284.28,300.09,302.26,293.15,293.15,282.15,35932.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8262.57,0.0,1841.81,2274.52,0.0,984.34,0.91,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,284.94,0.75,0.28,0.25,297.1,297.15,293.15,0.0,0.0,284.94,0.89,0.46,0.43,297.2,297.15,293.15,0.0,0.0,284.94,0.86,0.42,0.29,297.16,297.15,293.15,0.0,0.0,284.94,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.96,0.52,0.09,0.44,284.94,284.95,304.88,297.11,298.92,297.15,284.93,1.0,0.45,0.31,0.31,1.0,1.0,2.11,0.4,1.72,-0.08,0.9,0.9,0.0,132.31,139.0,40372.88,0.0,1011.73,1.0,281.9,284.12,300.15,302.49,293.15,293.15,281.85,35953.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8443.19,0.0,1844.82,2274.52,0.0,1060.64,0.91,1.0,0.0,3.0,1.0,0.0
16557600.0,297.14,297.15,293.15,0.0,0.0,284.87,0.75,0.28,0.25,297.1,297.15,293.15,0.0,0.0,284.87,0.87,0.45,0.43,297.2,297.15,293.15,0.0,0.0,284.87,0.85,0.42,0.29,297.16,297.15,293.15,0.0,0.0,284.87,0.81,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.88,0.51,0.09,0.44,284.87,284.95,304.78,297.08,298.89,297.15,284.87,1.0,0.45,0.31,0.31,1.0,1.0,2.11,0.39,1.72,-0.09,0.9,0.9,0.0,140.04,145.0,40414.59,0.0,1040.83,1.0,281.86,284.06,300.11,302.43,293.15,293.15,281.85,36042.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8352.5,0.0,1846.7,2274.52,0.0,1094.46,0.91,1.0,0.0,3.0,1.0,0.0
16557900.0,297.13,297.15,293.15,0.0,0.0,284.99,0.75,0.28,0.25,297.09,297.15,293.15,0.0,0.0,285.0,0.87,0.45,0.43,297.19,297.15,293.15,0.0,0.0,285.0,0.85,0.42,0.29,297.15,297.15,293.15,0.0,0.0,285.0,0.81,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.97,0.51,0.09,0.43,284.99,284.95,304.68,297.04,298.86,297.14,285.01,1.0,0.45,0.31,0.31,1.0,1.0,2.1,0.39,1.71,-0.09,0.9,0.9,0.0,138.39,124.0,39088.99,0.0,1021.93,1.0,282.1,284.22,299.96,302.08,293.15,293.15,282.15,36084.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8136.95,0.0,1820.02,2274.52,0.0,1012.29,0.9,1.0,0.0,3.0,1.0,0.0
16558200.0,297.17,297.15,293.15,0.0,0.0,285.09,0.78,0.28,0.25,297.12,297.15,293.15,0.0,0.0,285.09,0.91,0.45,0.43,297.22,297.15,293.15,0.0,0.0,285.09,0.89,0.42,0.3,297.18,297.15,293.15,0.0,0.0,285.09,0.84,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.1,0.53,0.09,0.43,285.09,284.95,304.59,297.01,298.86,297.17,285.09,1.0,0.43,0.31,0.31,1.0,1.0,2.11,0.39,1.72,-0.09,0.9,0.9,0.0,115.45,100.0,39097.64,0.0,949.9,1.0,282.16,284.29,300.07,302.31,293.15,293.15,282.15,35778.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8278.53,0.0,1847.46,2274.52,0.0,1027.9,0.91,1.0,0.0,3.0,1.0,0.0
16558500.0,297.13,297.15,293.15,0.0,0.0,284.74,0.82,0.28,0.25,297.09,297.15,293.15,0.0,0.0,284.75,0.97,0.45,0.43,297.18,297.15,293.15,0.0,0.0,284.75,0.94,0.42,0.29,297.15,297.15,293.15,0.0,0.0,284.75,0.89,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.73,0.57,0.09,0.43,284.75,284.95,304.5,296.98,298.81,297.15,284.76,1.0,0.41,0.31,0.31,1.0,1.0,2.09,0.38,1.7,-0.09,0.89,0.89,0.0,90.6,64.0,39978.2,0.0,838.28,1.0,281.8,283.97,299.92,302.13,293.15,293.15,281.85,36286.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8169.36,0.0,1829.78,2274.52,0.0,1116.07,0.9,1.0,0.0,3.0,1.0,0.0
16558800.0,297.17,297.15,293.15,0.0,0.0,285.27,0.86,0.28,0.25,297.13,297.15,293.15,0.0,0.0,285.27,1.0,0.45,0.42,297.21,297.15,293.15,0.0,0.0,285.27,0.99,0.42,0.3,297.18,297.15,293.15,0.0,0.0,285.27,0.94,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.26,0.6,0.09,0.43,285.27,284.95,304.41,296.95,298.82,297.17,285.27,1.0,0.4,0.31,0.31,1.0,1.0,2.08,0.38,1.7,-0.09,0.9,0.9,0.0,75.23,70.0,37538.07,0.0,781.84,1.0,282.44,284.49,299.91,302.0,293.15,293.15,282.45,35711.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8139.88,0.0,1834.21,2274.52,0.0,919.03,0.9,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,284.96,0.86,0.28,0.25,297.14,297.15,293.15,0.0,0.0,284.97,1.0,0.45,0.42,297.19,297.15,293.15,0.0,0.0,284.97,0.99,0.42,0.3,297.17,297.15,293.15,0.0,0.0,284.97,0.94,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.94,0.6,0.09,0.43,284.96,284.95,304.33,296.93,298.79,297.16,284.98,1.0,0.4,0.31,0.31,1.0,1.0,2.09,0.38,1.71,-0.09,0.9,0.9,0.0,75.4,79.0,38791.4,0.0,784.61,1.0,282.1,284.2,299.89,302.04,293.15,293.15,282.15,36006.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8110.31,0.0,1844.48,2274.52,0.0,1053.35,0.91,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,285.04,0.84,0.28,0.25,297.11,297.15,293.15,0.0,0.0,285.04,0.99,0.45,0.43,297.19,297.15,293.15,0.0,0.0,285.04,0.98,0.43,0.3,297.16,297.15,293.15,0.0,0.0,285.04,0.92,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.04,0.59,0.09,0.43,285.04,284.95,304.26,296.92,298.77,297.16,285.04,1.0,0.4,0.31,0.31,1.0,1.0,2.1,0.38,1.71,-0.09,0.9,0.9,0.0,80.22,85.0,38854.43,0.0,809.89,1.0,282.14,284.26,299.88,302.05,293.15,293.15,282.15,35932.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8196.51,0.0,1846.21,2274.52,0.0,1014.42,0.91,1.0,0.0,3.0,1.0,0.0
16559700.0,297.14,297.15,293.15,0.0,0.0,284.9,0.83,0.28,0.25,297.1,297.15,293.15,0.0,0.0,284.9,0.97,0.45,0.42,297.18,297.15,293.15,0.0,0.0,284.9,0.96,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.9,0.9,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.92,0.57,0.09,0.43,284.9,284.95,304.2,296.91,298.75,297.15,284.88,1.0,0.41,0.31,0.31,1.0,1.0,2.09,0.38,1.71,-0.09,0.9,0.9,0.0,87.43,94.0,39873.64,0.0,835.1,1.0,281.9,284.09,299.95,302.26,293.15,293.15,281.85,36000.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8371.84,0.0,1845.03,2274.52,0.0,1062.11,0.91,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,284.83,0.81,0.28,0.25,297.09,297.15,293.15,0.0,0.0,284.83,0.95,0.44,0.42,297.17,297.15,293.15,0.0,0.0,284.83,0.94,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.83,0.88,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.84,0.56,0.09,0.43,284.83,284.95,304.15,296.92,298.74,297.15,284.83,1.0,0.42,0.31,0.31,1.0,1.0,2.09,0.38,1.71,-0.09,0.9,0.9,0.0,95.07,100.0,39926.63,0.0,859.69,1.0,281.86,284.04,299.96,302.24,293.15,293.15,281.85,36101.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8289.64,0.0,1839.96,2274.52,0.0,1085.24,0.91,1.0,0.0,3.0,1.0,0.0
16560300.0,297.13,297.15,293.15,0.0,0.0,284.97,0.79,0.28,0.25,297.09,297.15,293.15,0.0,0.0,284.97,0.93,0.44,0.42,297.16,297.15,293.15,0.0,0.0,284.97,0.92,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.97,0.86,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.95,0.55,0.09,0.43,284.97,284.95,304.11,296.93,298.72,297.14,284.98,1.0,0.42,0.31,0.31,1.0,1.0,2.09,0.38,1.71,-0.09,0.9,0.9,0.0,102.83,109.0,38858.77,0.0,883.18,1.0,282.1,284.2,299.89,302.03,293.15,293.15,282.15,36044.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8114.55,0.0,1836.05,2274.52,0.0,1035.26,0.9,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,285.06,0.78,0.28,0.25,297.1,297.15,293.15,0.0,0.0,285.06,0.91,0.44,0.42,297.17,297.15,293.15,0.0,0.0,285.06,0.9,0.43,0.3,297.16,297.15,293.15,0.0,0.0,285.06,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.06,0.54,0.09,0.43,285.06,284.95,304.09,296.93,298.72,297.15,285.06,1.0,0.43,0.31,0.31,1.0,1.0,2.1,0.38,1.72,-0.09,0.91,0.91,0.0,109.53,115.0,38869.93,0.0,914.78,1.0,282.16,284.27,299.98,302.2,293.15,293.15,282.15,35808.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8246.44,0.0,1861.86,2274.52,0.0,1024.8,0.91,1.0,0.0,3.0,1.0,0.0
16560900.0,297.1,297.15,293.15,0.0,0.0,284.72,0.76,0.27,0.25,297.06,297.15,293.15,0.0,0.0,284.72,0.89,0.44,0.41,297.12,297.15,293.15,0.0,0.0,284.72,0.88,0.42,0.3,297.12,297.15,293.15,0.0,0.0,284.72,0.83,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.7,0.52,0.09,0.43,284.72,284.95,304.08,296.92,298.71,297.14,284.74,1.0,0.43,0.31,0.31,1.0,1.0,2.07,0.37,1.7,-0.1,0.9,0.9,0.0,119.1,124.0,39837.39,0.0,927.24,1.0,281.8,283.96,299.87,302.06,293.15,293.15,281.85,36320.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8149.74,0.0,1839.89,2274.52,0.0,1111.34,0.91,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,285.25,0.76,0.27,0.25,297.09,297.15,293.15,0.0,0.0,285.25,0.88,0.44,0.41,297.15,297.15,293.15,0.0,0.0,285.25,0.87,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.25,0.83,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.25,0.52,0.09,0.43,285.25,284.95,304.08,296.91,298.72,297.14,285.25,1.0,0.44,0.31,0.31,1.0,1.0,2.08,0.37,1.7,-0.1,0.9,0.9,0.0,125.03,130.0,37475.29,0.0,951.75,1.0,282.44,284.48,299.87,301.95,293.15,293.15,282.45,35741.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8127.84,0.0,1840.26,2274.52,0.0,915.22,0.91,1.0,0.0,3.0,1.0,0.0
16561500.0,297.11,297.15,293.15,0.0,0.0,284.65,0.75,0.27,0.25,297.07,297.15,293.15,0.0,0.0,284.64,0.87,0.43,0.41,297.12,297.15,293.15,0.0,0.0,284.64,0.86,0.42,0.3,297.12,297.15,293.15,0.0,0.0,284.65,0.81,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.67,0.51,0.09,0.43,284.65,284.95,304.08,296.9,298.71,297.14,284.63,1.0,0.44,0.31,0.31,1.0,1.0,2.07,0.37,1.7,-0.1,0.9,0.9,0.0,133.48,139.0,40642.49,0.0,974.33,1.0,281.6,283.84,299.97,302.36,293.15,293.15,281.55,36222.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8410.29,0.0,1843.36,2274.52,0.0,1159.63,0.91,1.0,0.0,3.0,1.0,0.0
16561800.0,297.1,297.15,293.15,0.0,0.0,285.0,0.73,0.27,0.24,297.06,297.15,293.15,0.0,0.0,285.0,0.85,0.43,0.41,297.11,297.15,293.15,0.0,0.0,285.0,0.85,0.42,0.3,297.11,297.15,293.15,0.0,0.0,285.0,0.8,0.35,0.34,297.13,297.15,293.15,0.0,0.0,285.0,0.5,0.09,0.43,285.0,284.95,304.09,296.89,298.71,297.13,285.01,1.0,0.45,0.31,0.31,1.0,1.0,2.05,0.37,1.69,-0.1,0.89,0.89,0.0,141.17,133.0,38235.61,0.0,985.59,1.0,282.14,284.24,299.83,301.95,293.15,293.15,282.45,36046.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7748.34,0.0,1812.72,2274.52,0.0,967.95,0.9,1.0,0.0,3.0,1.0,0.0
16562100.0,297.14,297.15,293.15,0.0,0.0,285.33,0.75,0.27,0.25,297.11,297.15,293.15,0.0,0.0,285.32,0.88,0.43,0.41,297.15,297.15,293.15,0.0,0.0,285.32,0.87,0.42,0.3,297.15,297.15,293.15,0.0,0.0,285.32,0.82,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.34,0.52,0.09,0.43,285.32,284.95,304.1,296.88,298.72,297.15,285.31,1.0,0.44,0.31,0.31,1.0,1.0,2.06,0.37,1.69,-0.1,0.91,0.91,0.0,126.68,109.0,37152.84,0.0,945.65,1.0,282.5,284.54,299.94,302.11,293.15,293.15,282.45,35484.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8231.83,0.0,1858.49,2274.52,0.0,918.07,0.91,1.0,0.0,3.0,1.0,0.0
16562400.0,297.11,297.15,293.15,0.0,0.0,284.77,0.78,0.27,0.24,297.07,297.15,293.15,0.0,0.0,284.77,0.91,0.42,0.4,297.11,297.15,293.15,0.0,0.0,284.77,0.9,0.42,0.29,297.12,297.15,293.15,0.0,0.0,284.77,0.85,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.77,0.54,0.09,0.42,284.77,284.95,304.11,296.87,298.73,297.14,284.76,1.0,0.42,0.31,0.31,1.0,1.0,2.04,0.36,1.68,-0.1,0.91,0.91,0.0,104.37,73.0,39281.55,0.0,845.65,1.0,281.86,283.99,299.91,302.18,293.15,293.15,281.55,36058.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8677.91,0.0,1883.49,2274.52,0.0,1113.87,0.91,1.0,0.0,3.0,1.0,0.0
16562700.0,297.09,297.15,293.15,0.0,0.0,284.87,0.83,0.26,0.24,297.05,297.15,293.15,0.0,0.0,284.88,0.97,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.88,0.96,0.41,0.29,297.1,297.15,293.15,0.0,0.0,284.87,0.9,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.85,0.58,0.09,0.41,284.87,284.95,304.13,296.87,298.73,297.14,284.89,1.0,0.39,0.31,0.31,1.0,1.0,2.0,0.35,1.65,-0.1,0.9,0.9,0.0,79.74,64.0,37660.56,0.0,730.32,1.0,282.1,284.13,299.77,301.82,293.15,293.15,282.15,36229.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8002.87,0.0,1843.29,2274.52,0.0,967.16,0.91,1.0,0.0,3.0,1.0,0.0
16563000.0,297.12,297.15,293.15,0.0,0.0,284.98,0.85,0.26,0.24,297.08,297.15,293.15,0.0,0.0,284.98,0.99,0.42,0.4,297.11,297.15,293.15,0.0,0.0,284.98,0.99,0.41,0.29,297.12,297.15,293.15,0.0,0.0,284.98,0.93,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.98,0.6,0.09,0.42,284.98,284.95,304.14,296.88,298.74,297.15,284.97,1.0,0.38,0.31,0.31,1.0,1.0,2.01,0.36,1.65,-0.1,0.9,0.9,0.0,71.65,70.0,37656.45,0.0,707.75,1.0,282.16,284.21,299.94,302.1,293.15,293.15,282.15,35944.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8148.78,0.0,1850.64,2274.52,0.0,971.3,0.91,1.0,0.0,3.0,1.0,0.0
16563300.0,297.11,297.15,293.15,0.0,0.0,285.1,0.83,0.26,0.24,297.07,297.15,293.15,0.0,0.0,285.11,0.98,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.11,0.97,0.41,0.29,297.11,297.15,293.15,0.0,0.0,285.1,0.92,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.08,0.59,0.09,0.41,285.1,284.95,304.15,296.89,298.74,297.15,285.12,1.0,0.39,0.31,0.31,1.0,1.0,2.0,0.35,1.64,-0.1,0.9,0.9,0.0,75.17,79.0,36517.21,0.0,709.3,1.0,282.4,284.37,299.8,301.79,293.15,293.15,282.45,35935.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7962.57,0.0,1840.99,2274.52,0.0,907.45,0.91,1.0,0.0,3.0,1.0,0.0
16563600.0,297.1,297.15,293.15,0.0,0.0,284.73,0.82,0.26,0.24,297.06,297.15,293.15,0.0,0.0,284.73,0.96,0.41,0.39,297.09,297.15,293.15,0.0,0.0,284.73,0.95,0.41,0.29,297.1,297.15,293.15,0.0,0.0,284.73,0.9,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.74,0.57,0.09,0.42,284.73,284.95,304.15,296.92,298.74,297.15,284.73,1.0,0.39,0.31,0.31,1.0,1.0,1.99,0.35,1.64,-0.1,0.9,0.9,0.0,81.18,85.0,38563.1,0.0,726.22,1.0,281.86,283.96,299.97,302.2,293.15,293.15,281.85,36178.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8187.6,0.0,1845.82,2274.52,0.0,1048.72,0.91,1.0,0.0,3.0,1.0,0.0
16563900.0,297.11,297.15,293.15,0.0,0.0,285.03,0.8,0.26,0.24,297.07,297.15,293.15,0.0,0.0,285.03,0.94,0.41,0.39,297.09,297.15,293.15,0.0,0.0,285.03,0.93,0.41,0.29,297.11,297.15,293.15,0.0,0.0,285.03,0.88,0.34,0.33,297.14,297.15,293.15,0.0,0.0,285.05,0.56,0.09,0.42,285.03,284.95,304.15,296.95,298.74,297.14,285.01,1.0,0.4,0.31,0.31,1.0,1.0,1.99,0.35,1.63,-0.1,0.9,0.9,0.0,87.81,94.0,37377.36,0.0,743.74,1.0,282.2,284.25,299.99,302.16,293.15,293.15,282.15,35859.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8220.17,0.0,1850.99,2274.52,0.0,917.29,0.91,1.0,0.0,3.0,1.0,0.0
16564200.0,297.09,297.15,293.15,0.0,0.0,284.92,0.78,0.26,0.23,297.05,297.15,293.15,0.0,0.0,284.92,0.91,0.41,0.39,297.07,297.15,293.15,0.0,0.0,284.92,0.91,0.4,0.28,297.09,297.15,293.15,0.0,0.0,284.92,0.86,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.91,0.54,0.09,0.41,284.92,284.95,304.15,296.99,298.73,297.13,284.92,1.0,0.4,0.31,0.31,1.0,1.0,1.97,0.35,1.62,-0.1,0.9,0.9,0.0,96.33,100.0,37169.74,0.0,755.25,1.0,282.14,284.17,299.93,302.02,293.15,293.15,282.15,36082.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8079.48,0.0,1838.67,2274.52,0.0,937.52,0.91,1.0,0.0,3.0,1.0,0.0
16564500.0,297.09,297.15,293.15,0.0,0.0,284.78,0.77,0.25,0.23,297.05,297.15,293.15,0.0,0.0,284.77,0.89,0.4,0.38,297.07,297.15,293.15,0.0,0.0,284.77,0.89,0.4,0.28,297.09,297.15,293.15,0.0,0.0,284.77,0.84,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.8,0.53,0.09,0.41,284.77,284.95,304.15,297.03,298.73,297.13,284.76,1.0,0.41,0.31,0.31,1.0,1.0,1.96,0.35,1.61,-0.1,0.9,0.9,0.0,103.42,109.0,38085.35,0.0,772.22,1.0,281.9,284.0,300.11,302.36,293.15,293.15,281.85,36095.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8262.7,0.0,1845.0,2274.52,0.0,987.88,0.91,1.0,0.0,3.0,1.0,0.0
16564800.0,297.09,297.15,293.15,0.0,0.0,285.12,0.75,0.25,0.23,297.05,297.15,293.15,0.0,0.0,285.13,0.87,0.4,0.38,297.06,297.15,293.15,0.0,0.0,285.13,0.87,0.4,0.28,297.09,297.15,293.15,0.0,0.0,285.13,0.83,0.34,0.32,297.13,297.15,293.15,0.0,0.0,285.12,0.52,0.09,0.4,285.12,284.95,304.15,297.07,298.73,297.13,285.13,1.0,0.41,0.31,0.31,1.0,1.0,1.94,0.34,1.59,-0.1,0.9,0.9,0.0,111.15,118.0,35783.36,0.0,781.61,1.0,282.44,284.39,300.01,302.0,293.15,293.15,282.15,35876.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8435.79,0.0,1834.2,2274.52,0.0,827.54,0.9,1.0,0.0,3.0,1.0,0.0
16565100.0,297.09,297.15,293.15,0.0,0.0,284.98,0.74,0.25,0.23,297.05,297.15,293.15,0.0,0.0,284.98,0.86,0.4,0.38,297.06,297.15,293.15,0.0,0.0,284.98,0.86,0.39,0.28,297.09,297.15,293.15,0.0,0.0,284.98,0.81,0.33,0.32,297.12,297.15,293.15,0.0,0.0,285.0,0.51,0.09,0.4,284.98,284.95,304.15,297.12,298.73,297.12,284.96,1.0,0.42,0.31,0.31,1.0,1.0,1.93,0.34,1.58,-0.09,0.9,0.9,0.0,118.48,124.0,36681.3,0.0,796.59,1.0,282.2,284.22,300.16,302.3,293.15,293.15,282.15,35895.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8194.78,0.0,1844.57,2274.52,0.0,884.68,0.91,1.0,0.0,3.0,1.0,0.0
16565400.0,297.07,297.15,293.15,0.0,0.0,284.85,0.73,0.25,0.22,297.03,297.15,293.15,0.0,0.0,284.85,0.85,0.39,0.37,297.03,297.15,293.15,0.0,0.0,284.85,0.85,0.39,0.27,297.06,297.15,293.15,0.0,0.0,284.85,0.8,0.33,0.32,297.11,297.15,293.15,0.0,0.0,284.85,0.5,0.08,0.39,284.85,284.95,304.15,297.17,298.72,297.11,284.86,1.0,0.41,0.31,0.31,1.0,1.0,1.9,0.34,1.56,-0.09,0.89,0.89,0.0,121.87,103.0,36302.95,0.0,781.83,1.0,282.14,284.13,300.11,302.15,293.15,293.15,282.45,36165.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7656.5,0.0,1823.62,2274.52,0.0,875.2,0.9,1.0,0.0,3.0,1.0,0.0
16565700.0,297.09,297.15,293.15,0.0,0.0,285.18,0.76,0.25,0.22,297.06,297.15,293.15,0.0,0.0,285.17,0.88,0.39,0.37,297.06,297.15,293.15,0.0,0.0,285.17,0.88,0.39,0.27,297.09,297.15,293.15,0.0,0.0,285.17,0.83,0.33,0.31,297.12,297.15,293.15,0.0,0.0,285.2,0.52,0.08,0.39,285.18,284.95,304.15,297.23,298.73,297.12,285.16,1.0,0.4,0.32,0.32,1.0,1.0,1.89,0.34,1.55,-0.09,0.91,0.91,0.0,102.08,79.0,35154.1,0.0,709.32,1.0,282.5,284.43,300.29,302.35,293.15,293.15,282.45,35676.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8141.34,0.0,1847.24,2274.52,0.0,780.88,0.91,1.0,0.0,3.0,1.0,0.0
