time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16566000.0,297.06,297.15,293.15,0.0,0.0,284.6,0.8,0.24,0.22,297.02,297.15,293.15,0.0,0.0,284.6,0.93,0.38,0.37,297.02,297.15,293.15,0.0,0.0,284.6,0.93,0.38,0.27,297.06,297.15,293.15,0.0,0.0,284.6,0.88,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.6,0.55,0.08,0.38,284.6,284.95,304.15,297.3,298.73,297.12,284.59,1.0,0.37,0.32,0.32,1.0,1.0,1.85,0.33,1.52,-0.09,0.9,0.9,0.0,78.22,55.0,36760.38,0.0,605.23,1.0,281.86,283.87,300.33,302.47,293.15,293.15,281.85,36314.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8102.43,0.0,1843.57,2274.52,0.0,934.87,0.91,1.0,0.0,3.0,1.0,0.0
16566300.0,297.08,297.15,293.15,0.0,0.0,285.18,0.85,0.24,0.22,297.04,297.15,293.15,0.0,0.0,285.18,0.99,0.38,0.36,297.04,297.15,293.15,0.0,0.0,285.18,0.99,0.38,0.26,297.07,297.15,293.15,0.0,0.0,285.18,0.94,0.32,0.31,297.12,297.15,293.15,0.0,0.0,285.16,0.59,0.08,0.37,285.18,284.95,304.15,297.38,298.73,297.12,285.2,1.0,0.35,0.32,0.32,1.0,1.0,1.82,0.33,1.5,-0.09,0.9,0.9,0.0,58.64,49.0,33465.41,0.0,526.11,1.0,282.7,284.51,300.29,302.11,293.15,293.15,282.75,35875.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7866.74,0.0,1829.71,2274.52,0.0,694.76,0.9,1.0,0.0,3.0,1.0,0.0
16566600.0,297.08,297.15,293.15,0.0,0.0,284.8,0.84,0.24,0.22,297.04,297.15,293.15,0.0,0.0,284.8,0.98,0.38,0.36,297.03,297.15,293.15,0.0,0.0,284.8,0.98,0.37,0.26,297.07,297.15,293.15,0.0,0.0,284.8,0.93,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.81,0.59,0.08,0.37,284.8,284.95,304.15,297.46,298.73,297.12,284.8,1.0,0.35,0.32,0.32,1.0,1.0,1.81,0.33,1.49,-0.09,0.9,0.9,0.0,60.81,70.0,35385.96,0.0,525.76,1.0,282.16,284.09,300.51,302.59,293.15,293.15,282.15,36079.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8066.84,0.0,1846.03,2274.52,0.0,835.66,0.91,1.0,0.0,3.0,1.0,0.0
16566900.0,297.07,297.15,293.15,0.0,0.0,284.92,0.76,0.23,0.21,297.02,297.15,293.15,0.0,0.0,284.93,0.89,0.37,0.36,297.02,297.15,293.15,0.0,0.0,284.93,0.88,0.37,0.26,297.05,297.15,293.15,0.0,0.0,284.93,0.84,0.32,0.3,297.11,297.15,293.15,0.0,0.0,284.9,0.52,0.08,0.37,284.92,284.95,304.15,297.55,298.73,297.11,284.94,1.0,0.38,0.32,0.32,1.0,1.0,1.79,0.32,1.47,-0.09,0.9,0.9,0.0,90.19,124.0,34257.83,0.0,603.95,1.0,282.4,284.25,300.5,302.4,293.15,293.15,282.45,36090.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7912.08,0.0,1839.1,2274.52,0.0,753.54,0.91,1.0,0.0,3.0,1.0,0.0
16567200.0,297.07,297.15,293.15,0.0,0.0,285.02,0.73,0.23,0.21,297.03,297.15,293.15,0.0,0.0,285.02,0.85,0.37,0.35,297.03,297.15,293.15,0.0,0.0,285.02,0.84,0.37,0.26,297.06,297.15,293.15,0.0,0.0,285.02,0.8,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.03,0.49,0.08,0.36,285.02,284.95,304.15,297.65,298.73,297.11,285.02,1.0,0.39,0.32,0.32,1.0,1.0,1.79,0.32,1.46,-0.08,0.9,0.9,0.0,111.28,115.0,34234.83,0.0,662.35,1.0,282.46,284.32,300.7,302.69,293.15,293.15,282.45,35858.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8053.12,0.0,1859.17,2274.52,0.0,732.1,0.91,1.0,0.0,3.0,1.0,0.0
16567500.0,297.04,297.15,293.15,0.0,0.0,284.63,0.73,0.23,0.21,297.0,297.15,293.15,0.0,0.0,284.64,0.85,0.36,0.35,296.99,297.15,293.15,0.0,0.0,284.64,0.85,0.36,0.25,297.03,297.15,293.15,0.0,0.0,284.64,0.81,0.31,0.29,297.1,297.15,293.15,0.0,0.0,284.61,0.5,0.07,0.35,284.64,284.95,304.12,297.73,298.71,297.1,284.66,1.0,0.38,0.32,0.32,1.0,1.0,1.74,0.31,1.43,-0.08,0.89,0.89,0.0,101.38,79.0,34573.2,0.0,599.69,1.0,282.1,283.97,300.66,302.6,293.15,293.15,282.15,36438.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7910.51,0.0,1826.55,2274.52,0.0,779.68,0.9,1.0,0.0,3.0,1.0,0.0
16567800.0,297.07,297.15,293.15,0.0,0.0,285.17,0.77,0.23,0.2,297.02,297.15,293.15,0.0,0.0,285.17,0.9,0.36,0.34,297.02,297.15,293.15,0.0,0.0,285.17,0.9,0.36,0.25,297.05,297.15,293.15,0.0,0.0,285.17,0.85,0.31,0.29,297.1,297.15,293.15,0.0,0.0,285.16,0.52,0.07,0.34,285.17,284.95,304.04,297.77,298.7,297.1,285.17,1.0,0.35,0.33,0.33,1.0,1.0,1.71,0.31,1.4,-0.08,0.9,0.9,0.0,77.23,55.0,32258.34,0.0,512.34,1.0,282.74,284.51,300.73,302.54,293.15,293.15,282.75,35859.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7931.63,0.0,1811.72,2274.52,0.0,619.86,0.9,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,285.02,0.85,0.22,0.2,297.04,297.15,293.15,0.0,0.0,285.01,0.99,0.36,0.34,297.04,297.15,293.15,0.0,0.0,285.01,0.99,0.35,0.25,297.07,297.15,293.15,0.0,0.0,285.01,0.94,0.3,0.29,297.12,297.15,293.15,0.0,0.0,285.05,0.59,0.07,0.34,285.02,284.95,303.92,297.77,298.69,297.12,284.99,1.0,0.33,0.33,0.33,1.0,1.0,1.7,0.31,1.39,-0.08,0.91,0.91,0.0,51.8,34.0,33053.62,0.0,430.25,1.0,282.5,284.32,300.87,302.89,293.15,293.15,282.45,35753.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8079.58,0.0,1856.8,2274.52,0.0,721.86,0.91,1.0,0.0,3.0,1.0,0.0
16568400.0,297.06,297.15,293.15,0.0,0.0,284.86,0.82,0.22,0.2,297.01,297.15,293.15,0.0,0.0,284.86,0.96,0.35,0.33,297.01,297.15,293.15,0.0,0.0,284.86,0.95,0.35,0.24,297.04,297.15,293.15,0.0,0.0,284.86,0.9,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.86,0.56,0.07,0.33,284.86,284.95,303.77,297.73,298.65,297.11,284.87,1.0,0.33,0.33,0.33,1.0,1.0,1.67,0.31,1.36,-0.08,0.9,0.9,0.0,58.09,88.0,32472.36,0.0,428.35,1.0,282.44,284.21,300.66,302.52,293.15,293.15,282.75,36121.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7521.73,0.0,1844.53,2274.52,0.0,692.58,0.91,1.0,0.0,3.0,1.0,0.0
16568700.0,297.06,297.15,293.15,0.0,0.0,284.72,0.75,0.22,0.2,297.01,297.15,293.15,0.0,0.0,284.71,0.87,0.35,0.33,297.01,297.15,293.15,0.0,0.0,284.71,0.86,0.34,0.24,297.04,297.15,293.15,0.0,0.0,284.71,0.82,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.75,0.5,0.07,0.33,284.72,284.95,303.58,297.67,298.6,297.1,284.69,1.0,0.36,0.33,0.33,1.0,1.0,1.66,0.31,1.35,-0.07,0.9,0.9,0.0,86.2,109.0,33102.61,0.0,500.96,1.0,282.2,284.03,300.77,302.79,293.15,293.15,282.15,36167.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8021.93,0.0,1843.27,2274.52,0.0,739.89,0.91,1.0,0.0,3.0,1.0,0.0
16569000.0,297.05,297.15,293.15,0.0,0.0,285.05,0.72,0.21,0.19,297.01,297.15,293.15,0.0,0.0,285.06,0.84,0.34,0.33,297.0,297.15,293.15,0.0,0.0,285.06,0.83,0.34,0.24,297.03,297.15,293.15,0.0,0.0,285.06,0.79,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.05,0.48,0.07,0.32,285.05,284.95,303.38,297.6,298.55,297.1,285.06,1.0,0.37,0.34,0.34,1.0,1.0,1.63,0.3,1.33,-0.07,0.9,0.9,0.0,100.27,100.0,30708.14,0.0,522.89,1.0,282.74,284.42,300.53,302.29,293.15,293.15,282.75,35979.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7799.24,0.0,1819.95,2274.52,0.0,616.09,0.9,1.0,0.0,3.0,1.0,0.0
16569300.0,297.06,297.15,293.15,0.0,0.0,284.9,0.74,0.21,0.19,297.02,297.15,293.15,0.0,0.0,284.89,0.86,0.34,0.32,297.01,297.15,293.15,0.0,0.0,284.89,0.85,0.33,0.24,297.04,297.15,293.15,0.0,0.0,284.89,0.82,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.93,0.49,0.07,0.31,284.9,284.95,303.16,297.51,298.51,297.1,284.87,1.0,0.35,0.34,0.34,1.0,1.0,1.61,0.3,1.31,-0.07,0.9,0.9,0.0,86.69,64.0,31228.97,0.0,473.43,1.0,282.5,284.23,300.61,302.54,293.15,293.15,282.45,35919.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7914.66,0.0,1846.23,2274.52,0.0,698.37,0.91,1.0,0.0,3.0,1.0,0.0
16569600.0,297.05,297.15,293.15,0.0,0.0,284.76,0.78,0.21,0.19,297.0,297.15,293.15,0.0,0.0,284.76,0.91,0.33,0.32,297.0,297.15,293.15,0.0,0.0,284.76,0.9,0.33,0.23,297.03,297.15,293.15,0.0,0.0,284.76,0.86,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.77,0.52,0.06,0.3,284.76,284.95,302.94,297.41,298.46,297.1,284.76,1.0,0.32,0.34,0.34,1.0,1.0,1.57,0.29,1.27,-0.07,0.9,0.9,0.0,64.45,40.0,30488.65,0.0,390.92,1.0,282.46,284.13,300.43,302.26,293.15,293.15,282.45,36161.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7754.95,0.0,1838.81,2274.52,0.0,680.59,0.91,1.0,0.0,3.0,1.0,0.0
16569900.0,297.06,297.15,293.15,0.0,0.0,285.05,0.85,0.21,0.19,297.01,297.15,293.15,0.0,0.0,285.05,1.0,0.33,0.31,297.01,297.15,293.15,0.0,0.0,285.05,0.99,0.32,0.23,297.04,297.15,293.15,0.0,0.0,285.05,0.95,0.28,0.27,297.11,297.15,293.15,0.0,0.0,285.08,0.57,0.06,0.29,285.05,284.95,302.72,297.31,298.42,297.11,285.03,1.0,0.3,0.34,0.34,1.0,1.0,1.54,0.29,1.25,-0.07,0.9,0.9,0.0,43.15,28.0,29082.3,0.0,321.21,1.0,282.8,284.4,300.36,302.13,293.15,293.15,282.75,35829.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7774.64,0.0,1846.45,2274.52,0.0,592.75,0.91,1.0,0.0,3.0,1.0,0.0
16570200.0,297.05,297.15,293.15,0.0,0.0,284.9,0.81,0.2,0.18,297.0,297.15,293.15,0.0,0.0,284.9,0.95,0.32,0.31,296.99,297.15,293.15,0.0,0.0,284.9,0.95,0.32,0.22,297.02,297.15,293.15,0.0,0.0,284.9,0.9,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.89,0.54,0.06,0.29,284.9,284.95,302.51,297.22,298.37,297.1,284.9,1.0,0.3,0.35,0.35,1.0,1.0,1.51,0.29,1.22,-0.06,0.9,0.9,0.0,50.22,64.0,28522.12,0.0,325.95,1.0,282.74,284.3,300.16,301.83,293.15,293.15,282.75,36101.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7602.65,0.0,1833.46,2274.52,0.0,608.44,0.9,1.0,0.0,3.0,1.0,0.0
16570500.0,297.05,297.15,293.15,0.0,0.0,285.04,0.73,0.2,0.18,297.0,297.15,293.15,0.0,0.0,285.05,0.85,0.32,0.3,297.0,297.15,293.15,0.0,0.0,285.05,0.85,0.31,0.22,297.02,297.15,293.15,0.0,0.0,285.05,0.81,0.27,0.26,297.1,297.15,293.15,0.0,0.0,285.01,0.48,0.06,0.28,285.04,284.95,302.32,297.15,298.32,297.1,285.07,1.0,0.33,0.35,0.35,1.0,1.0,1.5,0.29,1.21,-0.06,0.9,0.9,0.0,78.27,103.0,27389.13,0.0,391.86,1.0,283.0,284.48,300.12,301.7,293.15,293.15,283.05,35945.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7499.84,0.0,1841.23,2274.52,0.0,573.14,0.91,1.0,0.0,3.0,1.0,0.0
16570800.0,297.04,297.15,293.15,0.0,0.0,284.58,0.71,0.19,0.18,296.99,297.15,293.15,0.0,0.0,284.58,0.83,0.31,0.3,296.98,297.15,293.15,0.0,0.0,284.58,0.82,0.31,0.22,297.01,297.15,293.15,0.0,0.0,284.58,0.79,0.27,0.25,297.11,297.15,293.15,0.0,0.0,284.6,0.42,0.05,0.24,284.58,284.95,302.15,297.09,298.3,297.11,284.58,1.0,0.33,0.35,0.35,1.0,1.0,1.42,0.27,1.15,-0.06,0.89,0.89,0.0,87.92,79.0,27874.76,0.0,377.81,1.0,282.46,283.99,300.12,301.84,293.15,293.15,282.45,36342.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7539.55,0.0,1835.51,2274.52,0.0,644.17,0.9,1.0,0.0,3.0,1.0,0.0
16571100.0,297.89,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,297.47,303.15,285.15,0.0,0.0,284.68,0.0,0.0,0.0,284.71,294.15,301.99,297.05,299.03,299.91,283.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,92.87,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,298.15,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,297.76,303.15,285.15,0.0,0.0,284.68,0.0,0.0,0.0,284.72,294.15,301.84,297.0,299.16,301.18,284.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,34.41,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.29,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,284.68,0.0,0.0,0.0,284.72,294.15,301.68,296.96,299.27,301.54,284.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,31.73,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.37,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,284.68,0.0,0.0,0.0,284.71,294.15,301.52,296.91,299.38,301.57,284.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,30.35,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.41,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.68,0.0,0.0,0.0,284.71,294.15,301.36,296.86,299.47,301.48,284.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,29.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.44,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,284.68,0.0,0.0,0.0,284.71,294.15,301.21,296.81,299.55,301.35,284.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,27.83,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.45,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,284.68,0.0,0.0,0.0,284.71,294.15,301.05,296.76,299.62,301.21,284.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,26.79,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.46,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,284.68,0.0,0.0,0.0,284.71,294.15,300.9,296.71,299.68,301.06,284.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.94,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.47,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,284.69,0.0,0.0,0.0,284.71,294.15,300.76,296.67,299.73,300.91,285.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.29,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.47,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,284.69,0.0,0.0,0.0,284.71,294.15,300.61,296.63,299.78,300.77,285.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,24.73,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.48,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,284.69,0.0,0.0,0.0,284.71,294.15,300.48,296.59,299.81,300.63,285.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,24.25,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.48,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,284.69,0.0,0.0,0.0,284.71,294.15,300.35,296.56,299.84,300.5,285.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,23.83,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.48,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,284.69,0.0,0.0,0.0,284.72,294.15,300.23,296.54,299.86,300.37,285.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,23.46,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.48,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,284.69,0.0,0.0,0.0,284.72,294.15,300.11,296.52,299.87,300.25,285.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,23.13,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.49,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,284.72,294.15,300.0,296.49,299.88,300.14,285.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.84,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.49,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.7,0.0,0.0,0.0,284.73,294.15,299.9,296.47,299.88,300.03,285.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.58,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.49,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,284.73,294.15,299.8,296.46,299.88,299.93,285.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.34,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.49,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.71,0.0,0.0,0.0,284.74,294.15,299.7,296.44,299.88,299.83,285.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.12,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.49,303.15,285.15,0.0,0.0,284.73,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.73,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.73,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.73,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,284.75,294.15,299.61,296.42,299.87,299.73,285.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.92,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.49,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.72,0.0,0.0,0.0,284.75,294.15,299.52,296.4,299.85,299.64,285.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.73,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.49,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.73,0.0,0.0,0.0,284.76,294.15,299.43,296.39,299.84,299.55,285.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.55,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.49,303.15,285.15,0.0,0.0,284.75,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.75,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.75,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.75,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.74,0.0,0.0,0.0,284.77,294.15,299.33,296.37,299.82,299.46,285.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.38,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.49,303.15,285.15,0.0,0.0,284.76,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.76,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.76,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.76,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.75,0.0,0.0,0.0,284.78,294.15,299.24,296.35,299.79,299.37,285.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.22,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.49,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.76,0.0,0.0,0.0,284.79,294.15,299.15,296.33,299.77,299.29,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.06,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.49,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,284.8,294.15,299.05,296.3,299.74,299.2,285.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.85,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.49,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.79,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.79,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.79,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,284.82,294.15,298.95,296.27,299.7,299.12,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.54,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.49,303.15,285.15,0.0,0.0,284.79,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.8,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.8,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.8,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.79,0.0,0.0,0.0,284.83,294.15,298.84,296.23,299.67,299.04,285.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.49,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.8,0.0,0.0,0.0,284.84,294.15,298.72,296.19,299.63,298.93,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.32,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.49,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,284.86,294.15,298.61,296.15,299.59,298.83,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.95,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.49,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,284.87,294.15,298.51,296.1,299.54,298.73,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.9,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.49,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,284.89,294.15,298.41,296.06,299.5,298.62,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.67,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.49,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,284.9,294.15,298.33,296.02,299.45,298.53,286.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.57,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.48,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,284.92,294.15,298.25,295.99,299.4,298.42,286.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.51,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.48,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.94,294.15,298.2,295.96,299.35,298.35,286.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.15,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.48,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.96,294.15,298.16,295.94,299.3,298.29,286.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.19,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.48,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.97,294.15,298.15,295.94,299.25,298.23,286.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.48,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.99,294.15,298.15,295.94,299.2,298.2,286.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.13,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.48,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,285.01,294.15,298.15,295.94,299.15,298.18,286.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.48,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,285.03,294.15,298.15,295.94,299.11,298.17,286.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.86,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.48,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,285.05,294.15,298.15,295.94,299.07,298.16,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.68,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.48,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,285.07,294.15,298.15,295.94,299.03,298.16,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.51,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.48,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,285.09,294.15,298.15,295.94,298.99,298.16,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.34,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.48,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.11,294.15,298.15,295.94,298.96,298.16,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.47,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.13,294.15,298.15,295.94,298.93,298.16,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.68,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.15,294.15,298.15,295.94,298.91,298.16,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.16,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.95,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.66,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.99,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.47,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587600.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587900.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588200.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588500.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588800.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589100.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589400.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589700.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590000.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
