time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16590300.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590600.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590900.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591200.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591500.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591800.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592100.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592400.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592700.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593000.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.9,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.47,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593300.0,298.43,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,298.15,295.94,298.89,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.18,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593600.0,298.43,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.18,294.15,298.15,295.94,298.87,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.94,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593900.0,298.43,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.2,294.15,298.15,295.94,298.85,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.75,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594200.0,298.43,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.22,294.15,298.15,295.94,298.82,298.16,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.11,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594500.0,298.43,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.24,294.15,298.15,295.94,298.8,298.16,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.64,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594800.0,298.43,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.26,294.15,298.15,295.94,298.77,298.15,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595100.0,298.42,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.28,294.15,298.15,295.94,298.74,298.15,286.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.35,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595400.0,298.42,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.31,294.15,298.15,295.94,298.72,298.15,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.62,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595700.0,298.42,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.33,294.15,298.15,295.94,298.69,298.15,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.76,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596000.0,298.42,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.35,294.15,298.15,295.94,298.67,298.15,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.85,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596300.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.38,294.15,298.15,295.93,298.65,298.15,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.89,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596600.0,298.42,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.4,294.15,298.15,295.9,298.62,298.15,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.87,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596900.0,298.42,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.43,294.15,298.15,295.85,298.6,298.15,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.8,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597200.0,298.41,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.45,294.15,298.15,295.79,298.58,298.15,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.68,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597500.0,298.41,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.48,294.15,298.15,295.72,298.56,298.15,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.54,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597800.0,298.41,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.5,294.15,298.15,295.64,298.55,298.15,286.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.37,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598100.0,298.41,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.53,294.15,298.15,295.56,298.53,298.15,286.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.18,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598400.0,298.41,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.55,294.15,298.15,295.48,298.51,298.15,286.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.99,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598700.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.58,294.15,298.15,295.41,298.5,298.15,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.81,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599000.0,298.41,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.61,294.15,298.15,295.34,298.48,298.15,286.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.63,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599300.0,298.41,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.63,294.15,298.15,295.29,298.47,298.15,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.47,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599600.0,298.41,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.66,294.15,298.15,295.25,298.45,298.15,286.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.34,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599900.0,298.41,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.68,294.15,298.15,295.23,298.44,298.15,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600200.0,298.41,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.71,294.15,298.15,295.21,298.43,298.15,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.14,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600500.0,298.41,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.74,294.15,298.15,295.19,298.42,298.15,287.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.05,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600800.0,298.41,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.76,294.15,298.15,295.18,298.4,298.15,287.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601100.0,298.4,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.79,294.15,298.15,295.18,298.39,298.15,287.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.9,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601400.0,298.4,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.81,294.15,298.15,295.18,298.38,298.15,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.84,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601700.0,298.4,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.84,294.15,298.15,295.18,298.37,298.15,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.79,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602000.0,298.4,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.87,294.15,298.15,295.19,298.36,298.15,287.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602300.0,298.4,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.89,294.15,298.15,295.2,298.35,298.15,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.73,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602600.0,298.4,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.92,294.15,298.15,295.22,298.34,298.15,287.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.71,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602900.0,298.4,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.95,294.15,298.15,295.23,298.34,298.15,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.7,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603200.0,298.4,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.97,294.15,298.15,295.25,298.33,298.15,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.7,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603500.0,298.4,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,286.0,294.15,298.13,295.26,298.32,298.15,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.7,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603800.0,298.4,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,286.02,294.15,298.08,295.26,298.31,298.12,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.68,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604100.0,298.39,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,286.05,294.15,297.99,295.25,298.3,298.08,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.66,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604400.0,298.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,286.08,294.15,297.89,295.22,298.28,298.01,287.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.62,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604700.0,298.39,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.1,294.15,297.77,295.19,298.26,297.91,287.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.57,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605000.0,298.39,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.13,294.15,297.65,295.15,298.24,297.8,287.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.49,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605300.0,298.38,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.16,294.15,297.53,295.12,298.21,297.68,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.38,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605600.0,298.38,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.18,294.15,297.41,295.08,298.17,297.56,287.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.26,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605900.0,298.38,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.21,294.15,297.31,295.04,298.14,297.44,287.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.13,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606200.0,298.37,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.24,294.15,297.22,295.01,298.1,297.34,287.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606500.0,298.37,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.26,294.15,297.17,295.0,298.06,297.26,287.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.92,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606800.0,298.37,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.29,294.15,297.15,294.99,298.02,297.2,287.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.86,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607100.0,298.37,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.32,294.15,297.17,294.99,297.98,297.18,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.84,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,298.37,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.34,294.15,297.22,295.01,297.95,297.19,287.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.83,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,298.37,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.37,294.15,297.29,295.03,297.92,297.23,287.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.85,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608000.0,298.38,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,286.4,294.15,297.38,295.05,297.89,297.3,287.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608300.0,298.38,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.42,294.15,297.49,295.08,297.87,297.39,287.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.92,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608600.0,298.39,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.45,294.15,297.61,295.11,297.86,297.49,287.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.97,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608900.0,298.4,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.48,294.15,297.73,295.14,297.85,297.61,287.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609200.0,298.4,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.5,294.15,297.84,295.17,297.85,297.72,287.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.07,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609500.0,298.41,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.53,294.15,297.95,295.2,297.85,297.84,287.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.13,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609800.0,298.42,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.55,294.15,298.04,295.22,297.86,297.94,287.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.18,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610100.0,298.44,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,286.58,294.15,298.11,295.24,297.87,298.03,287.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.22,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610400.0,298.45,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.61,294.15,298.15,295.25,297.88,298.1,287.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.25,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610700.0,298.47,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,286.63,294.15,298.17,295.26,297.89,298.14,287.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.29,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611000.0,298.49,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.66,294.15,298.18,295.27,297.9,298.17,287.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.35,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611300.0,298.51,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,286.69,294.15,298.17,295.27,297.92,298.17,287.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.44,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611600.0,298.53,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.71,294.15,298.16,295.27,297.93,298.17,287.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.56,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611900.0,298.55,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,286.74,294.15,298.15,295.28,297.94,298.16,287.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.69,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612200.0,298.57,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,286.77,294.15,298.13,295.28,297.95,298.14,287.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,15.83,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612500.0,298.59,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,286.8,294.15,298.11,295.28,297.96,298.12,287.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,15.98,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612800.0,298.61,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.83,294.15,298.1,295.27,297.96,298.11,288.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.1,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,298.63,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.85,294.15,298.1,295.27,297.97,298.1,288.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,298.65,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.88,294.15,298.1,295.26,297.98,298.1,288.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.25,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,298.67,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,286.91,294.15,298.12,295.26,297.98,298.11,288.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.24,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,298.69,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.94,294.15,298.15,295.25,297.99,298.14,288.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.16,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,298.72,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,286.97,294.15,298.2,295.25,298.0,298.18,288.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,298.74,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.99,294.15,298.25,295.25,298.01,298.23,288.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,15.88,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
