time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16614900.0,298.76,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,287.02,294.15,298.31,295.26,298.02,298.28,288.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,15.74,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615200.0,298.79,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.05,294.15,298.37,295.27,298.04,298.34,288.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615500.0,298.81,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.07,294.15,298.45,295.29,298.06,298.41,288.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615800.0,298.83,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.1,294.15,298.52,295.32,298.08,298.48,288.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616100.0,298.85,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,287.13,294.15,298.61,295.35,298.1,298.56,288.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.3,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616400.0,298.87,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,287.15,294.15,298.71,295.39,298.13,298.65,288.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616700.0,298.9,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,287.18,294.15,298.81,295.44,298.16,298.74,288.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.17,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617000.0,298.92,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,287.2,294.15,298.91,295.49,298.19,298.84,288.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.13,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617300.0,298.95,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,287.23,294.15,299.03,295.55,298.23,298.94,288.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.1,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617600.0,298.97,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,287.25,294.15,299.15,295.61,298.27,299.05,288.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.1,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617900.0,299.0,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,287.28,294.15,299.29,295.69,298.31,299.17,288.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.12,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618200.0,299.03,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.3,294.15,299.44,295.78,298.36,299.3,288.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618500.0,299.05,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.33,294.15,299.62,295.89,298.41,299.45,288.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.31,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618800.0,299.08,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.35,294.15,299.8,296.01,298.47,299.61,288.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.46,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619100.0,299.11,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,300.0,296.14,298.53,299.78,288.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619400.0,299.14,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.4,294.15,300.19,296.27,298.6,299.96,288.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.83,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619700.0,299.17,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,287.42,294.15,300.38,296.39,298.68,300.14,288.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.03,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620000.0,299.2,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.44,294.15,300.57,296.51,298.76,300.31,288.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620300.0,299.22,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,287.47,294.15,300.74,296.62,298.84,300.49,288.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.42,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620600.0,299.25,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,287.49,294.15,300.9,296.71,298.93,300.66,288.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.59,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620900.0,299.27,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.51,294.15,301.04,296.78,299.02,300.82,288.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.74,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621200.0,299.29,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,287.54,294.15,301.15,296.83,299.11,300.96,288.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.85,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621500.0,299.31,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.56,294.15,301.24,296.87,299.2,301.08,288.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.92,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621800.0,299.33,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,287.58,294.15,301.33,296.89,299.29,301.19,288.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.96,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622100.0,299.34,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.61,294.15,301.42,296.92,299.38,301.28,288.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.97,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622400.0,299.36,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.63,294.15,301.5,296.94,299.48,301.37,288.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.97,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622700.0,299.38,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.65,294.15,301.58,296.96,299.57,301.46,288.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.97,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623000.0,299.39,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,287.68,294.15,301.65,296.97,299.66,301.54,288.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.98,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623300.0,299.41,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,287.7,294.15,301.73,296.99,299.75,301.62,288.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.99,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623600.0,299.43,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.72,294.15,301.81,297.0,299.83,301.7,288.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623900.0,299.44,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.75,294.15,301.89,297.02,299.92,301.78,288.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624200.0,299.46,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.77,294.15,301.97,297.04,300.01,301.86,288.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.0,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624500.0,299.48,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,287.79,294.15,302.06,297.07,300.1,301.94,288.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.98,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624800.0,299.5,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,287.82,294.15,302.15,297.09,300.19,302.02,288.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.99,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625100.0,299.52,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,287.84,294.15,302.25,297.13,300.28,302.12,288.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.12,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625400.0,299.54,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,287.86,294.15,302.34,297.16,300.37,302.23,289.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.37,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625700.0,299.56,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,287.89,294.15,302.44,297.21,300.46,302.35,289.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,17.72,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626000.0,299.59,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,287.91,294.15,302.54,297.25,300.55,302.47,289.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.11,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626300.0,299.61,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,287.94,294.15,302.65,297.3,300.65,302.59,289.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.47,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626600.0,299.63,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,287.96,294.15,302.75,297.35,300.75,302.7,289.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,18.77,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626900.0,299.65,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,287.99,294.15,302.85,297.4,300.85,302.8,289.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,19.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627200.0,299.67,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,288.01,294.15,302.95,297.45,300.95,302.9,289.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.87,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627500.0,299.69,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,288.04,294.15,303.05,297.5,301.04,302.99,289.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.64,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627800.0,299.7,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,288.06,294.15,303.15,297.56,301.14,303.08,289.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.36,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628100.0,299.71,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,288.09,294.15,303.25,297.61,301.23,303.17,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.11,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628400.0,299.72,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,288.11,294.15,303.35,297.66,301.32,303.24,289.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.91,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628700.0,299.73,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,288.13,294.15,303.44,297.7,301.41,303.32,289.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.81,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629000.0,299.73,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,303.53,297.76,301.5,303.4,289.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.81,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629300.0,299.74,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,288.18,294.15,303.61,297.81,301.6,303.48,289.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.91,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629600.0,299.75,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,288.2,294.15,303.69,297.87,301.69,303.56,289.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.07,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629900.0,299.75,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,288.23,294.15,303.76,297.93,301.78,303.65,289.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.27,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630200.0,299.76,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,288.25,294.15,303.82,297.99,301.87,303.73,289.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.49,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630500.0,299.76,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,288.28,294.15,303.88,298.05,301.95,303.81,289.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.71,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630800.0,299.77,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,288.3,294.15,303.94,298.11,302.04,303.88,289.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.91,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631100.0,299.78,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,288.32,294.15,304.0,298.17,302.13,303.94,289.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.08,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631400.0,299.78,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,288.35,294.15,304.05,298.24,302.22,304.0,289.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.22,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631700.0,299.79,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,288.37,294.15,304.1,298.3,302.3,304.05,289.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.27,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632000.0,299.79,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,288.4,294.15,304.15,298.36,302.38,304.1,289.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.24,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632300.0,299.8,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,288.42,294.15,304.17,298.42,302.46,304.14,289.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.22,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632600.0,299.8,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,288.45,294.15,304.14,298.47,302.54,304.15,289.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632900.0,299.8,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,288.47,294.15,304.07,298.51,302.61,304.12,289.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.28,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633200.0,299.81,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,288.5,294.15,303.97,298.55,302.67,304.06,289.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.36,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633500.0,299.81,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,288.52,294.15,303.84,298.58,302.73,303.96,289.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.47,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633800.0,299.82,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,288.54,294.15,303.71,298.6,302.77,303.84,289.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.6,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634100.0,299.82,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,288.57,294.15,303.57,298.61,302.81,303.69,289.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.75,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634400.0,299.83,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,288.6,294.15,303.43,298.62,302.84,303.54,289.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.89,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634700.0,299.84,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,288.39,0.0,0.0,0.0,288.62,294.15,303.32,298.63,302.87,303.41,289.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635000.0,299.84,303.15,285.15,0.0,0.0,288.42,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,288.42,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,288.42,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,288.42,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,288.42,0.0,0.0,0.0,288.65,294.15,303.22,298.64,302.89,303.29,289.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.11,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635300.0,299.85,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,288.67,294.15,303.16,298.64,302.9,303.21,289.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.16,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635600.0,299.86,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,288.7,294.15,303.15,298.65,302.91,303.16,289.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.17,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635900.0,299.87,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,288.73,294.15,303.19,298.67,302.92,303.17,289.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.16,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636200.0,299.89,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,288.75,294.15,303.29,298.71,302.94,303.23,290.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.18,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636500.0,299.9,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,288.78,294.15,303.43,298.76,302.96,303.34,290.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.22,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636800.0,299.92,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,288.8,294.15,303.61,298.83,302.98,303.5,290.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.28,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637100.0,299.93,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,288.83,294.15,303.81,298.9,303.02,303.68,290.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.35,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637400.0,299.95,303.15,285.15,0.0,0.0,288.63,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,288.63,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.63,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,288.63,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,288.63,0.0,0.0,0.0,288.86,294.15,304.03,298.97,303.06,303.88,290.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.42,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637700.0,299.97,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.65,0.0,0.0,0.0,288.88,294.15,304.25,299.04,303.11,304.1,290.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.47,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638000.0,299.98,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.68,0.0,0.0,0.0,288.91,294.15,304.48,299.1,303.17,304.32,290.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.52,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638300.0,300.0,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,288.94,294.15,304.69,299.16,303.23,304.53,290.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.54,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638600.0,300.02,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,288.96,294.15,304.88,299.2,303.3,304.72,290.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.54,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638900.0,300.03,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,288.99,294.15,305.03,299.23,303.38,304.9,290.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.51,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639200.0,300.05,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,289.02,294.15,305.15,299.25,303.46,305.04,290.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.46,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
