time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16639500.0,300.06,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,289.04,294.15,305.23,299.24,303.54,305.15,290.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.38,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639800.0,300.08,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,289.07,294.15,305.27,299.22,303.61,305.22,290.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.28,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640100.0,300.09,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,289.09,294.15,305.28,299.19,303.69,305.26,290.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.17,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640400.0,300.1,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.89,0.0,0.0,0.0,289.12,294.15,305.27,299.14,303.76,305.27,290.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.05,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640700.0,300.11,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,288.92,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,289.15,294.15,305.22,299.07,303.83,305.25,290.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.91,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641000.0,300.12,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.94,0.0,0.0,0.0,289.17,294.15,305.15,299.0,303.89,305.2,290.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.76,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641300.0,300.13,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,289.2,294.15,305.05,298.91,303.95,305.12,290.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.59,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641600.0,300.14,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,289.23,294.15,304.92,298.82,304.0,305.01,290.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.39,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641900.0,300.15,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,289.26,294.15,304.77,298.72,304.04,304.87,290.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,19.16,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642200.0,300.15,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,289.28,294.15,304.59,298.61,304.07,304.7,290.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.88,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642500.0,300.16,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,289.31,294.15,304.38,298.49,304.08,304.51,290.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.48,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642800.0,300.16,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,289.34,294.15,304.15,298.36,304.09,304.3,290.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643100.0,300.16,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,289.37,294.15,303.8,298.24,304.09,304.04,290.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,17.52,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643400.0,300.16,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,289.4,294.15,303.24,298.12,304.06,303.65,290.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.96,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643700.0,300.15,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,289.42,294.15,302.54,297.99,304.01,303.19,290.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644000.0,300.15,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,289.45,294.15,301.72,297.83,303.93,302.61,290.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.79,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644300.0,300.14,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,289.48,294.15,300.83,297.64,303.8,301.42,290.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.32,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644600.0,300.13,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,289.51,294.15,299.91,297.41,303.63,300.22,290.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,16.79,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644900.0,300.12,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,289.54,294.15,299.01,297.16,303.41,299.32,290.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,15.86,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645200.0,300.09,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,289.57,294.15,298.16,296.89,303.19,298.7,290.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.91,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645500.0,300.06,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,289.59,294.15,297.4,296.63,302.94,297.99,290.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.24,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645800.0,300.03,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,289.62,294.15,296.79,296.4,302.66,297.07,290.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,13.55,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646100.0,300.0,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,289.66,294.15,296.36,296.23,302.31,296.43,290.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.13,0.0,0.0,0.0,0.0,60.0,14.84,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646400.0,299.98,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,289.7,294.15,296.15,296.15,301.94,296.17,290.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.14,0.0,0.0,0.0,0.0,60.0,14.94,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646700.0,299.96,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,289.73,294.15,296.07,296.07,301.59,296.09,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.13,0.0,0.0,0.0,0.0,60.0,14.59,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647000.0,299.96,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,289.77,294.15,296.01,296.01,301.26,296.02,291.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.12,0.0,0.0,0.0,0.0,60.0,14.17,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647300.0,299.96,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,289.8,294.15,295.97,295.97,300.96,295.98,291.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.12,0.0,0.0,0.0,0.0,60.0,13.79,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647600.0,299.96,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,289.84,294.15,295.94,295.94,300.67,295.94,291.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.11,0.0,0.0,0.0,0.0,60.0,13.4,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647900.0,299.97,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,289.87,294.15,295.92,295.92,300.4,295.92,291.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,12.87,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648200.0,299.97,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,289.9,294.15,295.91,295.91,300.17,295.91,291.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,12.11,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648500.0,299.98,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,289.93,294.15,295.92,295.92,299.96,295.92,291.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.38,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648800.0,300.0,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,289.96,294.15,295.94,295.94,299.77,295.93,291.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.88,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649100.0,300.01,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,289.99,294.15,295.98,295.98,299.6,295.95,291.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.58,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649400.0,300.01,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,290.01,294.15,296.02,296.02,299.44,295.98,291.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.4,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649700.0,300.02,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,290.04,294.15,296.08,296.08,299.29,296.01,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.32,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650000.0,300.03,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,290.06,294.15,296.15,296.15,299.16,296.05,291.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.32,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650300.0,300.03,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,290.09,294.15,296.23,296.17,299.03,296.1,291.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.3,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650600.0,300.03,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,290.11,294.15,296.33,296.2,298.91,296.15,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.27,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650900.0,300.03,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,290.14,294.15,296.43,296.23,298.8,296.21,291.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.24,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651200.0,300.03,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,290.16,294.15,296.54,296.26,298.7,296.26,291.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.19,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651500.0,300.03,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,290.18,294.15,296.65,296.29,298.62,296.3,291.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.14,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651800.0,300.03,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,290.21,294.15,296.76,296.32,298.55,296.32,291.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.96,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652100.0,300.03,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,290.22,294.15,296.86,296.34,298.51,296.33,291.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.86,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652400.0,300.02,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.96,296.36,298.5,296.34,291.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.3,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652700.0,300.02,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.04,296.38,298.49,296.34,291.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.05,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653000.0,300.02,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.1,296.4,298.49,296.34,291.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.26,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653300.0,300.01,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.14,296.4,298.49,296.34,291.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.88,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653600.0,300.01,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.7,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653900.0,300.0,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.58,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654200.0,300.0,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.49,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654500.0,299.99,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.41,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654800.0,299.99,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655100.0,299.98,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655400.0,299.97,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655700.0,299.97,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656000.0,299.96,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656300.0,299.96,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656600.0,299.95,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656900.0,299.95,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657200.0,299.94,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657500.0,299.94,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657800.0,299.93,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658100.0,299.92,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658400.0,299.92,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658700.0,299.91,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659000.0,299.91,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659300.0,299.9,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659600.0,299.9,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659900.0,299.89,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660200.0,299.89,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660500.0,299.89,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660800.0,299.88,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.15,296.41,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661100.0,299.88,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.13,296.4,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661400.0,299.87,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.08,296.4,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661700.0,299.87,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,297.01,296.38,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662000.0,299.87,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.91,296.36,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662300.0,299.86,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.8,296.34,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662600.0,299.86,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.68,296.32,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662900.0,299.85,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.56,296.29,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663200.0,299.85,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.45,296.26,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663500.0,299.84,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.34,296.23,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663800.0,299.84,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.25,296.2,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664100.0,299.84,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.23,294.15,296.19,296.17,298.49,296.34,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
