time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16738800.0,300.88,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,292.7,294.15,299.11,297.2,299.14,299.13,293.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,9.1,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739100.0,300.88,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,292.72,294.15,299.08,297.09,299.14,299.1,293.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,8.85,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739400.0,300.88,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,292.74,294.15,299.04,296.99,299.13,299.06,293.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,8.61,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739700.0,300.87,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,292.75,294.15,298.99,296.91,299.13,299.02,293.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,8.37,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740000.0,300.87,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,292.77,294.15,298.95,296.84,299.12,298.97,293.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,8.15,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740300.0,300.87,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,292.78,294.15,298.9,296.78,299.11,298.93,293.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,7.93,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740600.0,300.86,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,292.8,294.15,298.84,296.71,299.1,298.88,293.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,7.7,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740900.0,300.86,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,292.81,294.15,298.78,296.63,299.09,298.82,293.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,7.45,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741200.0,300.85,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,292.83,294.15,298.71,296.55,299.07,298.75,293.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,7.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741500.0,300.84,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,292.84,294.15,298.64,296.47,299.05,298.69,293.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,6.93,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741800.0,300.83,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,292.86,294.15,298.56,296.39,299.03,298.62,293.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,6.67,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742100.0,300.83,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,292.87,294.15,298.48,296.3,299.01,298.54,293.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,6.42,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742400.0,300.82,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,292.89,294.15,298.41,296.22,298.98,298.47,293.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,6.17,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742700.0,300.81,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,292.9,294.15,298.34,296.14,298.95,298.4,293.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.93,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743000.0,300.8,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,292.92,294.15,298.27,296.07,298.92,298.34,293.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.7,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743300.0,300.8,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,292.93,294.15,298.21,296.0,298.89,298.27,293.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.49,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743600.0,300.79,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,292.94,294.15,298.15,295.94,298.86,298.21,293.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.29,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743900.0,300.78,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,292.96,294.15,298.11,295.89,298.83,298.16,293.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.13,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744200.0,300.78,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.97,294.15,298.09,295.87,298.8,298.13,293.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.02,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744500.0,300.77,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,292.99,294.15,298.09,295.86,298.77,298.11,293.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.89,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744800.0,300.76,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,293.0,294.15,298.1,295.87,298.74,298.11,293.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.79,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745100.0,300.75,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,293.01,294.15,298.12,295.88,298.71,298.11,293.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.73,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745400.0,300.75,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,293.02,294.15,298.14,295.91,298.69,298.11,293.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.73,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745700.0,300.75,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,293.04,294.15,298.17,295.93,298.66,298.12,293.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.72,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746000.0,300.74,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,293.05,294.15,298.19,295.95,298.65,298.12,293.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.81,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746300.0,300.74,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,293.06,294.15,298.2,295.97,298.63,298.12,293.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.96,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746600.0,300.74,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,293.06,294.15,298.2,295.97,298.63,298.12,293.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.19,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746900.0,300.73,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,293.06,294.15,298.19,295.96,298.63,298.12,293.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.71,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747200.0,300.73,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,293.06,294.15,298.15,295.94,298.63,298.12,293.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747500.0,300.73,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,293.06,294.15,298.07,295.9,298.63,298.12,293.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747800.0,300.72,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,293.06,294.15,297.94,295.86,298.63,298.12,293.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748100.0,300.72,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,293.06,294.15,297.76,295.81,298.63,298.12,293.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.6,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748400.0,300.71,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,293.07,294.15,297.55,295.76,298.62,298.12,293.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.12,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748700.0,300.71,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,293.08,294.15,297.32,295.71,298.6,298.11,293.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.99,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749000.0,300.7,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,293.09,294.15,297.08,295.65,298.54,298.05,293.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.53,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749300.0,300.69,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,293.1,294.15,296.84,295.6,298.47,297.89,293.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.6,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749600.0,300.68,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,293.11,294.15,296.63,295.54,298.4,297.66,293.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.57,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749900.0,300.67,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,293.13,294.15,296.44,295.5,298.32,297.42,293.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.52,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750200.0,300.67,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,293.14,294.15,296.28,295.46,298.24,297.14,293.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.48,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750500.0,300.67,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,293.15,294.15,296.19,295.43,298.15,296.83,293.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.47,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750800.0,300.67,303.15,285.15,0.0,0.0,293.03,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,293.03,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,293.03,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,293.16,294.15,296.15,295.42,298.06,296.58,293.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.46,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751100.0,300.66,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,293.18,294.15,296.15,295.42,297.98,296.41,293.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.46,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751400.0,300.65,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,293.19,294.15,296.15,295.42,297.9,296.32,293.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.44,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751700.0,300.64,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,293.2,294.15,296.15,295.42,297.83,296.27,293.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.43,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752000.0,300.63,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,293.21,294.15,296.15,295.42,297.75,296.23,293.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.43,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752300.0,300.62,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,293.22,294.15,296.15,295.42,297.68,296.2,293.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.45,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752600.0,300.61,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,293.24,294.15,296.15,295.42,297.62,296.18,293.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.47,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752900.0,300.61,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.25,294.15,296.15,295.42,297.55,296.17,293.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.46,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753200.0,300.61,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.26,294.15,296.15,295.42,297.49,296.16,293.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.43,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753500.0,300.61,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,293.27,294.15,296.15,295.42,297.44,296.16,293.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.4,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753800.0,300.61,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.28,294.15,296.15,295.42,297.38,296.15,293.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.38,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754100.0,300.61,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.29,294.15,296.15,295.42,297.33,296.15,293.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.38,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754400.0,300.61,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.3,294.15,296.15,295.42,297.28,296.15,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.37,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754700.0,300.6,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,293.19,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,293.19,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,293.31,294.15,296.15,295.42,297.23,296.15,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.35,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16755000.0,300.6,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,293.33,294.15,296.15,295.42,297.18,296.15,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.35,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16755300.0,300.59,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.21,0.0,0.0,0.0,293.34,294.15,296.15,295.42,297.14,296.15,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.35,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16755600.0,300.58,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,293.35,294.15,296.15,295.42,297.1,296.15,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.36,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16755900.0,300.58,303.15,285.15,0.0,0.0,293.23,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,293.23,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.23,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,293.23,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.23,0.0,0.0,0.0,293.36,294.15,296.15,295.42,297.05,296.15,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.37,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16756200.0,300.57,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,293.37,294.15,296.15,295.42,297.01,296.15,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.36,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16756500.0,300.57,303.15,285.15,0.0,0.0,293.25,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,293.25,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.25,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,293.25,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.25,0.0,0.0,0.0,293.38,294.15,296.15,295.42,296.98,296.15,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.34,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16756800.0,300.57,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,293.39,294.15,296.15,295.42,296.94,296.15,293.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.31,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16757100.0,300.57,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,293.4,294.15,296.15,295.42,296.91,296.15,293.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.28,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16757400.0,300.57,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,293.41,294.15,296.15,295.42,296.88,296.15,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.27,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16757700.0,300.57,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,293.42,294.15,296.15,295.42,296.84,296.15,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.26,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758000.0,300.57,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,293.43,294.15,296.15,295.42,296.81,296.15,293.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.26,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758300.0,300.57,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,293.44,294.15,296.15,295.42,296.79,296.15,293.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.25,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758600.0,300.57,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,293.45,294.15,296.15,295.42,296.76,296.15,293.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.24,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16758900.0,300.56,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,293.46,294.15,296.15,295.42,296.73,296.15,293.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.24,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759200.0,300.56,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,293.47,294.15,296.15,295.42,296.71,296.15,293.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759500.0,300.56,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,293.48,294.15,296.15,295.42,296.68,296.15,293.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.23,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16759800.0,300.56,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,293.48,294.15,296.15,295.42,296.66,296.15,293.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.22,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760100.0,300.55,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,293.49,294.15,296.15,295.42,296.64,296.15,293.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.21,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760400.0,300.55,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,293.5,294.15,296.15,295.42,296.62,296.15,293.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16760700.0,300.55,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,293.51,294.15,296.15,295.42,296.6,296.15,293.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.2,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761000.0,300.55,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,293.52,294.15,296.15,295.42,296.58,296.15,293.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.19,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761300.0,300.55,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.53,294.15,296.15,295.42,296.56,296.15,293.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.18,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761600.0,300.54,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,293.54,294.15,296.15,295.42,296.54,296.15,293.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.17,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16761900.0,300.54,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,293.55,294.15,296.15,295.42,296.52,296.15,293.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.16,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762200.0,300.54,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,293.55,294.15,296.15,295.42,296.51,296.15,293.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.15,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762500.0,300.53,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,293.56,294.15,296.15,295.42,296.49,296.15,293.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.14,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16762800.0,300.53,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,293.57,294.15,296.15,295.42,296.48,296.15,293.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.13,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763100.0,300.53,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,293.58,294.15,296.15,295.42,296.46,296.15,293.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.12,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16763400.0,300.53,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,293.59,294.15,296.15,295.42,296.45,296.15,293.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.12,0.0,0.0,0.0,282.46,283.99,300.12,301.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
