time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16788300.0,299.71,297.15,293.15,0.0,0.0,288.46,0.99,0.49,0.22,299.65,297.15,293.15,0.0,0.0,288.46,0.99,0.47,0.23,299.67,297.15,293.15,0.0,0.0,288.46,0.99,0.48,0.17,299.54,297.15,293.15,0.0,0.0,288.46,0.99,0.45,0.23,299.18,297.15,293.15,0.0,0.0,288.46,0.99,0.4,1.11,288.46,284.95,296.57,295.59,296.57,299.65,288.46,1.0,0.42,1.0,1.0,0.0,1.0,2.37,2.37,0.0,1.83,1.0,1.0,0.0,52.49,168.0,53798.03,0.0,975.9,1.0,283.15,287.96,298.75,301.64,293.15,293.15,283.15,11201.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.68,2.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9254.16,0.0,406.94,2274.52,0.0,1805.58,0.55,1.0,0.0,3.0,1.0,0.0
16788600.0,299.24,297.15,293.15,0.0,0.0,288.76,1.0,0.51,0.3,299.21,297.15,293.15,0.0,0.0,288.76,1.0,0.5,0.31,299.2,297.15,293.15,0.0,0.0,288.76,1.0,0.5,0.23,299.1,297.15,293.15,0.0,0.0,288.76,1.0,0.48,0.31,298.67,297.15,293.15,0.0,0.0,288.76,1.0,0.41,1.48,288.76,284.95,296.65,295.61,296.65,299.19,288.77,1.0,0.56,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.44,1.0,1.0,0.0,92.32,208.0,69107.0,0.0,2310.82,1.0,283.15,288.01,298.76,302.4,293.15,293.15,283.15,18034.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.39,3.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10621.34,0.0,831.33,2274.52,0.0,2469.76,0.7,1.0,0.0,3.0,1.0,0.0
16788900.0,298.89,297.15,293.15,0.0,0.0,289.22,1.0,0.54,0.37,298.88,297.15,293.15,0.0,0.0,289.22,1.0,0.53,0.39,298.86,297.15,293.15,0.0,0.0,289.22,1.0,0.53,0.29,298.77,297.15,293.15,0.0,0.0,289.22,1.0,0.5,0.39,298.31,297.15,293.15,0.0,0.0,289.22,1.0,0.42,1.86,289.22,284.95,296.73,295.63,296.73,298.85,289.23,1.0,0.7,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.06,1.0,1.0,0.0,144.73,268.0,81835.77,0.0,4538.68,1.0,283.15,288.24,298.73,303.04,293.15,293.15,283.15,23061.4,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.84,3.84,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11922.12,0.0,1202.12,2274.52,0.0,2989.78,0.79,1.0,0.0,3.0,1.0,0.0
16789200.0,298.56,297.15,293.15,0.0,0.0,289.59,1.0,0.56,0.5,298.57,297.15,293.15,0.0,0.0,289.59,0.99,0.55,0.52,298.54,297.15,293.15,0.0,0.0,289.59,0.99,0.55,0.38,298.47,297.15,293.15,0.0,0.0,289.59,0.98,0.52,0.49,298.1,297.15,293.15,0.0,0.0,289.59,0.91,0.43,1.93,289.59,284.95,296.82,295.65,296.82,298.54,289.59,1.0,0.82,1.0,1.0,0.0,1.0,4.61,4.61,0.0,3.56,1.0,1.0,0.0,217.03,328.0,91342.52,0.0,7315.69,1.0,283.15,288.43,298.71,303.53,293.15,293.15,283.15,26773.63,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13004.66,0.0,1503.77,2274.52,0.0,3314.4,0.85,1.0,0.0,3.0,1.0,0.0
16789500.0,298.38,297.15,293.15,0.0,0.0,289.6,0.9,0.58,0.52,298.39,297.15,293.15,0.0,0.0,289.6,0.89,0.58,0.55,298.37,297.15,293.15,0.0,0.0,289.6,0.89,0.57,0.4,298.32,297.15,293.15,0.0,0.0,289.6,0.88,0.55,0.52,297.96,297.15,293.15,0.0,0.0,289.6,0.82,0.45,2.01,289.6,284.95,296.9,295.67,296.9,298.37,289.6,1.0,0.89,1.0,1.0,0.0,1.0,4.81,4.81,0.0,3.72,1.0,1.0,0.0,311.49,368.0,95735.11,0.0,8975.63,1.0,283.15,288.39,298.7,303.78,293.15,293.15,283.15,29872.92,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13529.28,0.0,1772.3,2274.52,0.0,3470.06,0.9,1.0,0.0,3.0,1.0,0.0
16789800.0,298.28,297.15,293.15,0.0,0.0,289.63,0.87,0.61,0.55,298.28,297.15,293.15,0.0,0.0,289.63,0.87,0.6,0.57,298.26,297.15,293.15,0.0,0.0,289.63,0.87,0.6,0.42,298.22,297.15,293.15,0.0,0.0,289.63,0.86,0.57,0.55,297.87,297.15,293.15,0.0,0.0,289.63,0.8,0.46,2.09,289.63,284.95,296.98,295.7,296.98,298.26,289.63,1.0,0.94,1.0,1.0,0.0,1.0,5.02,5.02,0.0,3.89,1.0,1.0,0.0,369.1,410.0,100139.71,0.0,10461.8,1.0,283.15,288.38,298.72,304.02,293.15,293.15,283.15,32812.72,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14082.79,0.0,2040.25,2274.52,0.0,3564.11,0.94,1.0,0.0,3.0,1.0,0.0
16790100.0,298.19,297.15,293.15,0.0,0.0,289.5,0.88,0.64,0.58,298.19,297.15,293.15,0.0,0.0,289.5,0.88,0.63,0.6,298.16,297.15,293.15,0.0,0.0,289.5,0.87,0.62,0.44,298.13,297.15,293.15,0.0,0.0,289.5,0.86,0.6,0.57,297.78,297.15,293.15,0.0,0.0,289.5,0.8,0.47,2.15,289.5,284.95,297.07,295.73,297.07,298.17,289.5,1.0,0.97,1.0,1.0,0.0,1.0,5.2,5.2,0.0,4.02,1.0,1.0,0.0,388.52,410.0,106266.63,0.0,11566.05,1.0,282.79,288.18,298.77,304.48,293.15,293.15,282.75,35000.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15118.25,0.0,2247.63,2274.52,0.0,3686.83,0.97,1.0,0.0,3.0,1.0,0.0
16790400.0,298.07,297.15,293.15,0.0,0.0,289.23,0.89,0.66,0.59,298.07,297.15,293.15,0.0,0.0,289.23,0.89,0.65,0.62,298.04,297.15,293.15,0.0,0.0,289.23,0.88,0.64,0.45,298.01,297.15,293.15,0.0,0.0,289.23,0.87,0.62,0.59,297.67,297.15,293.15,0.0,0.0,289.23,0.81,0.48,2.19,289.23,284.95,297.15,295.77,297.15,298.05,289.23,1.0,0.98,1.0,1.0,0.0,1.0,5.33,5.33,0.0,4.12,1.0,1.0,0.0,395.93,410.0,113364.7,0.0,12332.13,1.0,282.16,287.83,298.79,304.85,293.15,293.15,282.15,35716.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16157.11,0.0,2316.96,2274.52,0.0,3817.63,0.98,1.0,0.0,3.0,1.0,0.0
16790700.0,297.96,297.15,293.15,0.0,0.0,288.88,0.9,0.67,0.61,297.96,297.15,293.15,0.0,0.0,288.88,0.9,0.67,0.63,297.92,297.15,293.15,0.0,0.0,288.88,0.89,0.66,0.46,297.9,297.15,293.15,0.0,0.0,288.88,0.88,0.63,0.6,297.57,297.15,293.15,0.0,0.0,288.88,0.81,0.49,2.21,288.88,284.95,297.23,295.83,297.23,297.94,288.88,1.0,1.0,1.0,1.0,0.0,1.0,5.43,5.43,0.0,4.2,1.0,1.0,0.0,399.26,410.0,121767.28,0.0,12917.85,1.0,281.29,287.38,298.85,305.43,293.15,293.15,281.25,35919.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17955.33,0.0,2336.82,2274.52,0.0,3928.91,0.98,1.0,0.0,3.0,1.0,0.0
16791000.0,297.86,297.15,293.15,0.0,0.0,288.62,0.93,0.69,0.62,297.86,297.15,293.15,0.0,0.0,288.62,0.93,0.68,0.65,297.81,297.15,293.15,0.0,0.0,288.62,0.92,0.67,0.47,297.8,297.15,293.15,0.0,0.0,288.62,0.91,0.64,0.61,297.49,297.15,293.15,0.0,0.0,288.62,0.83,0.49,2.22,288.62,284.95,297.31,295.9,297.3,297.84,288.62,1.0,1.0,1.0,1.0,0.0,1.0,5.49,5.49,0.0,4.25,1.0,1.0,0.0,376.64,410.0,128223.59,0.0,13092.42,1.0,280.66,287.05,298.91,305.8,293.15,293.15,280.65,35977.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19229.04,0.0,2342.43,2274.52,0.0,3995.89,0.98,1.0,0.0,3.0,1.0,0.0
16791300.0,297.77,297.15,293.15,0.0,0.0,288.32,0.96,0.7,0.63,297.76,297.15,293.15,0.0,0.0,288.32,0.96,0.69,0.66,297.72,297.15,293.15,0.0,0.0,288.32,0.95,0.68,0.48,297.71,297.15,293.15,0.0,0.0,288.32,0.94,0.65,0.62,297.41,297.15,293.15,0.0,0.0,288.32,0.85,0.49,2.23,288.32,284.95,297.38,295.98,297.38,297.74,288.32,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,4.29,1.0,1.0,0.0,356.67,410.0,135432.53,0.0,13192.47,1.0,279.91,286.67,298.99,306.35,293.15,293.15,279.75,35993.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21723.88,0.0,2344.01,2274.52,0.0,4051.81,0.98,1.0,0.0,3.0,1.0,0.0
16791600.0,297.74,297.15,293.15,0.0,0.0,288.44,1.0,0.72,0.64,297.72,297.15,293.15,0.0,0.0,288.44,1.0,0.71,0.67,297.67,297.15,293.15,0.0,0.0,288.44,0.99,0.69,0.48,297.67,297.15,293.15,0.0,0.0,288.44,0.98,0.67,0.63,297.37,297.15,293.15,0.0,0.0,288.44,0.88,0.5,2.24,288.44,284.95,297.45,296.07,297.45,297.7,288.45,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,4.33,1.0,1.0,0.0,331.98,410.0,136759.89,0.0,13312.07,1.0,279.96,286.77,299.07,306.44,293.15,293.15,279.15,35998.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21781.94,0.0,2344.46,2274.52,0.0,4035.68,0.98,1.0,0.0,3.0,1.0,0.0
16791900.0,297.78,297.15,293.15,0.0,0.0,288.58,1.0,0.74,0.62,297.72,297.15,293.15,0.0,0.0,288.58,1.0,0.73,0.66,297.65,297.15,293.15,0.0,0.0,288.58,1.0,0.71,0.49,297.65,297.15,293.15,0.0,0.0,288.58,0.99,0.68,0.64,297.35,297.15,293.15,0.0,0.0,288.58,0.9,0.5,2.26,288.58,284.95,297.52,296.17,297.52,297.7,288.58,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,325.74,410.0,137167.3,0.0,13341.4,1.0,280.06,286.89,299.17,306.57,293.15,293.15,278.25,35999.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21874.53,0.0,2344.58,2274.52,0.0,4006.31,0.98,1.0,0.0,3.0,1.0,0.0
16792200.0,297.82,297.15,293.15,0.0,0.0,288.69,1.0,0.76,0.62,297.75,297.15,293.15,0.0,0.0,288.69,1.0,0.75,0.65,297.67,297.15,293.15,0.0,0.0,288.69,1.0,0.72,0.48,297.63,297.15,293.15,0.0,0.0,288.69,1.0,0.69,0.65,297.35,297.15,293.15,0.0,0.0,288.69,0.9,0.51,2.28,288.69,284.95,297.59,296.28,297.59,297.73,288.7,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,1.0,1.0,0.0,322.9,410.0,137597.02,0.0,13354.68,1.0,280.15,287.01,299.27,306.69,293.15,293.15,278.15,35999.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21960.21,0.0,2344.62,2274.52,0.0,3974.52,0.98,1.0,0.0,3.0,1.0,0.0
16792500.0,297.86,297.15,293.15,0.0,0.0,288.81,1.0,0.79,0.61,297.78,297.15,293.15,0.0,0.0,288.81,1.0,0.77,0.64,297.69,297.15,293.15,0.0,0.0,288.81,1.0,0.74,0.47,297.65,297.15,293.15,0.0,0.0,288.81,1.0,0.71,0.64,297.35,297.15,293.15,0.0,0.0,288.81,0.91,0.51,2.31,288.81,284.95,297.66,296.38,297.66,297.75,288.81,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.35,1.0,1.0,0.0,321.07,410.0,138009.34,0.0,13363.27,1.0,280.24,287.12,299.37,306.82,293.15,293.15,278.15,35999.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22044.59,0.0,2344.63,2274.52,0.0,3942.99,0.98,1.0,0.0,3.0,1.0,0.0
16792800.0,297.9,297.15,293.15,0.0,0.0,288.92,1.0,0.82,0.6,297.8,297.15,293.15,0.0,0.0,288.92,1.0,0.79,0.64,297.71,297.15,293.15,0.0,0.0,288.92,1.0,0.76,0.47,297.67,297.15,293.15,0.0,0.0,288.92,1.0,0.73,0.64,297.35,297.15,293.15,0.0,0.0,288.92,0.92,0.52,2.34,288.92,284.95,297.74,296.47,297.74,297.78,288.92,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,1.0,1.0,0.0,319.22,410.0,138401.2,0.0,13371.89,1.0,280.33,287.22,299.47,306.94,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22126.37,0.0,2344.63,2274.52,0.0,3913.12,0.98,1.0,0.0,3.0,1.0,0.0
16793100.0,297.93,297.15,293.15,0.0,0.0,289.02,1.0,0.84,0.6,297.83,297.15,293.15,0.0,0.0,289.02,1.0,0.81,0.63,297.72,297.15,293.15,0.0,0.0,289.02,1.0,0.78,0.46,297.69,297.15,293.15,0.0,0.0,289.02,1.0,0.75,0.63,297.35,297.15,293.15,0.0,0.0,289.02,0.93,0.53,2.37,289.02,284.95,297.83,296.56,297.83,297.81,289.02,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.36,1.0,1.0,0.0,317.35,410.0,138757.55,0.0,13380.57,1.0,280.4,287.32,299.56,307.05,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22202.56,0.0,2344.63,2274.52,0.0,3886.12,0.98,1.0,0.0,3.0,1.0,0.0
16793400.0,297.54,297.15,293.15,0.0,0.0,285.88,1.0,0.83,0.61,297.52,297.15,293.15,0.0,0.0,285.88,1.0,0.8,0.65,297.38,297.15,293.15,0.0,0.0,285.88,1.0,0.76,0.48,297.38,297.15,293.15,0.0,0.0,285.88,1.0,0.73,0.65,297.09,297.15,293.15,0.0,0.0,285.88,0.91,0.5,2.29,285.88,284.95,297.93,296.64,297.57,297.47,285.87,1.0,1.0,0.0,0.0,1.0,1.0,5.63,0.0,5.63,-1.26,1.0,1.0,0.0,319.5,410.0,117241.06,0.0,13368.77,1.0,278.22,284.09,299.59,306.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19517.91,0.0,2344.63,2274.52,0.0,3746.77,0.98,1.0,0.0,3.0,1.0,0.0
16793700.0,297.24,297.15,293.15,0.0,0.0,285.56,1.0,0.81,0.64,297.24,297.15,293.15,0.0,0.0,285.56,1.0,0.78,0.68,297.08,297.15,293.15,0.0,0.0,285.56,1.0,0.74,0.5,297.09,297.15,293.15,0.0,0.0,285.56,1.0,0.71,0.67,296.89,297.15,293.15,0.0,0.0,285.57,0.88,0.48,2.18,285.56,284.95,298.03,296.7,297.35,297.15,285.56,1.0,1.0,0.12,0.12,1.0,1.0,5.61,0.35,5.26,-0.91,1.0,1.0,0.0,328.62,410.0,113468.42,0.0,13330.83,1.0,278.15,283.81,299.67,305.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18493.34,0.0,2344.63,2274.52,0.0,3566.34,0.98,1.0,0.0,3.0,1.0,0.0
16794000.0,297.12,297.15,293.15,0.0,0.0,285.41,1.0,0.8,0.67,297.12,297.15,293.15,0.0,0.0,285.41,1.0,0.77,0.7,296.97,297.15,293.15,0.0,0.0,285.41,0.99,0.72,0.51,297.02,297.15,293.15,0.0,0.0,285.41,0.99,0.7,0.66,296.85,297.15,293.15,0.0,0.0,285.41,0.86,0.47,2.12,285.41,284.95,298.15,296.74,297.28,297.03,285.41,1.0,1.0,0.09,0.09,1.0,1.0,5.59,0.08,5.52,-1.18,1.0,1.0,0.0,335.88,410.0,110607.9,0.0,13292.66,1.0,278.15,283.67,299.73,305.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17967.8,0.0,2344.63,2274.52,0.0,3497.03,0.98,1.0,0.0,3.0,1.0,0.0
16794300.0,297.02,297.15,293.15,0.0,0.0,285.29,1.0,0.78,0.69,297.03,297.15,293.15,0.0,0.0,285.29,1.0,0.76,0.72,296.94,297.15,293.15,0.0,0.0,285.29,0.98,0.71,0.5,296.99,297.15,293.15,0.0,0.0,285.29,0.97,0.69,0.66,296.83,297.15,293.15,0.0,0.0,285.29,0.84,0.46,2.07,285.29,284.95,298.28,296.77,297.26,296.96,285.29,1.0,1.0,0.13,0.13,1.0,1.0,5.57,0.41,5.17,-0.84,1.0,1.0,0.0,344.37,410.0,108451.39,0.0,13256.26,1.0,278.15,283.56,299.76,305.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17574.75,0.0,2344.63,2274.52,0.0,3444.71,0.98,1.0,0.0,3.0,1.0,0.0
16794600.0,296.94,297.15,293.15,0.0,0.0,285.17,0.97,0.77,0.69,296.99,297.15,293.15,0.0,0.0,285.17,0.97,0.75,0.72,296.91,297.15,293.15,0.0,0.0,285.17,0.94,0.7,0.49,296.97,297.15,293.15,0.0,0.0,285.17,0.93,0.68,0.65,296.82,297.15,293.15,0.0,0.0,285.17,0.81,0.44,2.03,285.17,284.95,298.43,296.81,297.25,296.91,285.17,1.0,1.0,0.09,0.09,1.0,1.0,5.51,0.08,5.43,-1.16,1.0,1.0,0.0,371.51,410.0,106292.3,0.0,13117.59,1.0,278.15,283.45,299.8,305.58,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17190.83,0.0,2344.63,2274.52,0.0,3393.72,0.98,1.0,0.0,3.0,1.0,0.0
16794900.0,296.93,297.15,293.15,0.0,0.0,285.05,0.94,0.76,0.69,296.97,297.15,293.15,0.0,0.0,285.05,0.93,0.75,0.71,296.89,297.15,293.15,0.0,0.0,285.05,0.91,0.69,0.49,296.95,297.15,293.15,0.0,0.0,285.05,0.9,0.68,0.64,296.82,297.15,293.15,0.0,0.0,285.05,0.78,0.43,1.98,285.05,284.95,298.58,296.85,297.27,296.89,285.05,1.0,1.0,0.14,0.14,1.0,1.0,5.43,0.49,4.94,-0.73,1.0,1.0,0.0,404.25,410.0,104339.33,0.0,12954.02,1.0,278.15,283.35,299.84,305.51,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16849.38,0.0,2344.63,2274.52,0.0,3340.79,0.98,1.0,0.0,3.0,1.0,0.0
16795200.0,296.91,297.15,293.15,0.0,0.0,284.94,0.92,0.75,0.68,296.96,297.15,293.15,0.0,0.0,284.94,0.91,0.74,0.7,296.88,297.15,293.15,0.0,0.0,284.95,0.89,0.68,0.48,296.93,297.15,293.15,0.0,0.0,284.95,0.88,0.67,0.64,296.81,297.15,293.15,0.0,0.0,284.95,0.76,0.42,1.94,284.94,284.95,298.74,296.89,297.3,296.88,284.94,1.0,0.99,0.09,0.09,1.0,1.0,5.34,0.07,5.28,-1.13,1.0,1.0,0.0,417.53,410.0,102571.77,0.0,12602.09,1.0,278.15,283.26,299.88,305.45,293.15,293.15,278.15,36001.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16547.82,0.0,2344.58,2274.52,0.0,3290.16,0.98,1.0,0.0,3.0,1.0,0.0
16795500.0,296.91,297.15,293.15,0.0,0.0,284.85,0.91,0.75,0.67,296.95,297.15,293.15,0.0,0.0,284.85,0.9,0.73,0.7,296.87,297.15,293.15,0.0,0.0,284.85,0.88,0.67,0.48,296.92,297.15,293.15,0.0,0.0,284.85,0.87,0.66,0.63,296.82,297.15,293.15,0.0,0.0,284.85,0.75,0.41,1.89,284.85,284.95,298.91,296.94,297.34,296.88,284.85,1.0,0.98,0.15,0.15,1.0,1.0,5.26,0.54,4.71,-0.63,1.0,1.0,0.0,419.38,410.0,100952.94,0.0,12127.81,1.0,278.15,283.19,299.93,305.41,293.15,293.15,278.15,36065.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16276.12,0.0,2338.82,2274.52,0.0,3240.79,0.98,1.0,0.0,3.0,1.0,0.0
16795800.0,296.91,297.15,293.15,0.0,0.0,284.77,0.9,0.74,0.67,296.95,297.15,293.15,0.0,0.0,284.77,0.9,0.73,0.69,296.86,297.15,293.15,0.0,0.0,284.77,0.87,0.66,0.47,296.92,297.15,293.15,0.0,0.0,284.77,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,284.77,0.74,0.4,1.85,284.77,284.95,299.09,296.99,297.37,296.88,284.77,1.0,0.97,0.09,0.09,1.0,1.0,5.17,0.06,5.12,-1.1,0.99,0.99,0.0,418.68,410.0,99417.14,0.0,11679.58,1.0,278.15,283.12,299.98,305.37,293.15,293.15,278.15,36142.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16022.27,0.0,2322.33,2274.52,0.0,3192.21,0.98,1.0,0.0,3.0,1.0,0.0
16796100.0,296.91,297.15,293.15,0.0,0.0,284.71,0.9,0.73,0.66,296.95,297.15,293.15,0.0,0.0,284.71,0.89,0.72,0.69,296.86,297.15,293.15,0.0,0.0,284.71,0.86,0.65,0.46,296.92,297.15,293.15,0.0,0.0,284.71,0.86,0.64,0.62,296.83,297.15,293.15,0.0,0.0,284.71,0.74,0.39,1.81,284.71,284.95,299.27,297.04,297.42,296.88,284.71,1.0,0.96,0.15,0.15,1.0,1.0,5.09,0.56,4.53,-0.58,0.98,0.98,0.0,418.82,410.0,97979.47,0.0,11249.17,1.0,278.15,283.07,300.03,305.34,293.15,293.15,278.15,36217.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15788.17,0.0,2294.95,2274.52,0.0,3144.66,0.98,1.0,0.0,3.0,1.0,0.0
16796400.0,296.91,297.15,293.15,0.0,0.0,284.65,0.89,0.72,0.66,296.95,297.15,293.15,0.0,0.0,284.65,0.89,0.71,0.68,296.86,297.15,293.15,0.0,0.0,284.65,0.86,0.65,0.46,296.92,297.15,293.15,0.0,0.0,284.65,0.85,0.64,0.61,296.85,297.15,293.15,0.0,0.0,284.65,0.73,0.39,1.77,284.65,284.95,299.45,297.08,297.46,296.89,284.65,1.0,0.95,0.09,0.09,1.0,1.0,5.02,0.06,4.96,-1.06,0.97,0.97,0.0,417.83,410.0,96592.64,0.0,10859.34,1.0,278.15,283.04,300.07,305.31,293.15,293.15,278.15,36289.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15564.77,0.0,2257.34,2274.52,0.0,3097.84,0.97,1.0,0.0,3.0,1.0,0.0
16796700.0,296.91,297.15,293.15,0.0,0.0,284.61,0.88,0.72,0.65,296.96,297.15,293.15,0.0,0.0,284.61,0.88,0.71,0.68,296.86,297.15,293.15,0.0,0.0,284.61,0.85,0.64,0.45,296.92,297.15,293.15,0.0,0.0,284.61,0.85,0.63,0.6,296.86,297.15,293.15,0.0,0.0,284.61,0.72,0.38,1.74,284.61,284.95,299.63,297.13,297.51,296.89,284.61,1.0,0.94,0.16,0.16,1.0,1.0,4.95,0.57,4.38,-0.54,0.96,0.96,0.0,417.92,410.0,95288.76,0.0,10488.6,1.0,278.15,283.01,300.12,305.29,293.15,293.15,278.15,36357.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15357.16,0.0,2210.41,2274.52,0.0,3052.29,0.96,1.0,0.0,3.0,1.0,0.0
16797000.0,296.92,297.15,293.15,0.0,0.0,284.58,0.88,0.71,0.64,296.97,297.15,293.15,0.0,0.0,284.58,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,284.58,0.85,0.63,0.45,296.92,297.15,293.15,0.0,0.0,284.58,0.84,0.62,0.6,296.87,297.15,293.15,0.0,0.0,284.58,0.72,0.37,1.7,284.58,284.95,299.81,297.18,297.56,296.9,284.58,1.0,0.93,0.09,0.09,1.0,1.0,4.88,0.07,4.81,-1.02,0.95,0.95,0.0,416.94,410.0,94020.59,0.0,10155.35,1.0,278.15,282.99,300.17,305.27,293.15,293.15,278.15,36420.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15156.64,0.0,2155.13,2274.52,0.0,3007.7,0.96,1.0,0.0,3.0,1.0,0.0
16797300.0,296.92,297.15,293.15,0.0,0.0,284.56,0.87,0.7,0.64,296.98,297.15,293.15,0.0,0.0,284.56,0.87,0.7,0.67,296.88,297.15,293.15,0.0,0.0,284.56,0.84,0.62,0.44,296.93,297.15,293.15,0.0,0.0,284.56,0.84,0.62,0.59,296.89,297.15,293.15,0.0,0.0,284.56,0.71,0.36,1.67,284.56,284.95,299.98,297.22,297.6,296.91,284.56,1.0,0.92,0.16,0.16,1.0,1.0,4.81,0.56,4.26,-0.52,0.94,0.94,0.0,417.02,410.0,92818.64,0.0,9838.79,1.0,278.15,282.98,300.21,305.25,293.15,293.15,278.15,36478.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14968.14,0.0,2092.67,2274.52,0.0,2964.51,0.95,1.0,0.0,3.0,1.0,0.0
16797600.0,296.92,297.15,293.15,0.0,0.0,284.55,0.87,0.69,0.63,296.99,297.15,293.15,0.0,0.0,284.55,0.87,0.69,0.66,296.89,297.15,293.15,0.0,0.0,284.55,0.84,0.61,0.44,296.94,297.15,293.15,0.0,0.0,284.55,0.84,0.61,0.59,296.9,297.15,293.15,0.0,0.0,284.55,0.7,0.35,1.64,284.55,284.95,300.15,297.27,297.65,296.92,284.55,1.0,0.92,0.1,0.1,1.0,1.0,4.75,0.1,4.66,-0.97,0.92,0.92,0.0,416.08,410.0,91639.8,0.0,9555.81,1.0,278.15,282.98,300.26,305.23,293.15,293.15,278.15,36528.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14783.95,0.0,2024.33,2274.52,0.0,2922.37,0.94,1.0,0.0,3.0,1.0,0.0
16797900.0,296.92,297.15,293.15,0.0,0.0,284.55,0.87,0.69,0.62,297.0,297.15,293.15,0.0,0.0,284.55,0.87,0.69,0.66,296.91,297.15,293.15,0.0,0.0,284.55,0.83,0.61,0.43,296.95,297.15,293.15,0.0,0.0,284.55,0.83,0.6,0.58,296.91,297.15,293.15,0.0,0.0,284.55,0.7,0.35,1.61,284.55,284.95,300.32,297.31,297.7,296.94,284.55,1.0,0.91,0.16,0.16,1.0,1.0,4.7,0.54,4.16,-0.51,0.91,0.91,0.0,416.12,410.0,90518.41,0.0,9289.15,1.0,278.15,282.99,300.3,305.21,293.15,293.15,278.15,36569.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14609.49,0.0,1951.7,2274.52,0.0,2882.03,0.92,1.0,0.0,3.0,1.0,0.0
16798200.0,296.93,297.15,293.15,0.0,0.0,284.56,0.86,0.68,0.62,297.01,297.15,293.15,0.0,0.0,284.56,0.86,0.69,0.66,296.92,297.15,293.15,0.0,0.0,284.56,0.83,0.6,0.43,296.96,297.15,293.15,0.0,0.0,284.56,0.83,0.6,0.58,296.93,297.15,293.15,0.0,0.0,284.56,0.69,0.34,1.59,284.56,284.95,300.48,297.34,297.74,296.95,284.56,1.0,0.9,0.1,0.1,1.0,1.0,4.64,0.11,4.53,-0.93,0.9,0.9,0.0,415.24,410.0,89421.21,0.0,9051.99,1.0,278.15,283.0,300.34,305.19,293.15,293.15,278.45,36599.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13534.92,0.0,1876.5,2274.52,0.0,2843.05,0.91,1.0,0.0,3.0,1.0,0.0
16798500.0,296.99,297.15,293.15,0.0,0.0,285.07,0.86,0.68,0.62,297.06,297.15,293.15,0.0,0.0,285.07,0.87,0.69,0.66,296.98,297.15,293.15,0.0,0.0,285.07,0.83,0.6,0.43,297.01,297.15,293.15,0.0,0.0,285.07,0.83,0.6,0.57,296.97,297.15,293.15,0.0,0.0,285.07,0.69,0.34,1.57,285.07,284.95,300.65,297.38,297.82,297.0,285.07,1.0,0.9,0.16,0.16,1.0,1.0,4.62,0.52,4.1,-0.52,0.9,0.9,0.0,412.1,410.0,83857.91,0.0,8926.71,1.0,279.0,283.56,300.34,304.78,293.15,293.15,279.05,36054.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13110.0,0.0,1839.82,2274.52,0.0,2662.33,0.91,1.0,0.0,3.0,1.0,0.0
16798800.0,297.01,297.15,293.15,0.0,0.0,285.11,0.86,0.68,0.62,297.09,297.15,293.15,0.0,0.0,285.11,0.87,0.69,0.66,297.01,297.15,293.15,0.0,0.0,285.11,0.83,0.6,0.42,297.04,297.15,293.15,0.0,0.0,285.11,0.83,0.6,0.57,297.0,297.15,293.15,0.0,0.0,285.11,0.69,0.34,1.56,285.11,284.95,300.82,297.41,297.88,297.03,285.11,1.0,0.9,0.11,0.11,1.0,1.0,4.61,0.14,4.47,-0.9,0.9,0.9,0.0,412.03,410.0,83789.44,0.0,8857.0,1.0,279.04,283.6,300.39,304.89,293.15,293.15,279.05,35851.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13267.74,0.0,1847.96,2274.52,0.0,2650.91,0.91,1.0,0.0,3.0,1.0,0.0
16799100.0,296.97,297.15,293.15,0.0,0.0,284.87,0.85,0.67,0.61,297.07,297.15,293.15,0.0,0.0,284.87,0.86,0.68,0.65,296.99,297.15,293.15,0.0,0.0,284.87,0.82,0.59,0.42,297.02,297.15,293.15,0.0,0.0,284.87,0.82,0.59,0.57,296.99,297.15,293.15,0.0,0.0,284.87,0.68,0.33,1.54,284.87,284.95,300.98,297.44,297.91,297.01,284.87,1.0,0.89,0.16,0.16,1.0,1.0,4.56,0.51,4.04,-0.51,0.9,0.9,0.0,415.6,410.0,85452.84,0.0,8663.8,1.0,278.7,283.35,300.42,304.98,293.15,293.15,278.75,36135.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13463.17,0.0,1840.32,2274.52,0.0,2708.94,0.91,1.0,0.0,3.0,1.0,0.0
16799400.0,296.99,297.15,293.15,0.0,0.0,284.91,0.85,0.67,0.61,297.09,297.15,293.15,0.0,0.0,284.91,0.86,0.68,0.66,297.01,297.15,293.15,0.0,0.0,284.91,0.82,0.59,0.42,297.04,297.15,293.15,0.0,0.0,284.91,0.82,0.59,0.57,297.01,297.15,293.15,0.0,0.0,284.92,0.68,0.33,1.53,284.91,284.95,301.15,297.48,297.96,297.03,284.91,1.0,0.89,0.11,0.11,1.0,1.0,4.53,0.15,4.38,-0.87,0.9,0.9,0.0,412.72,410.0,85055.43,0.0,8543.06,1.0,278.76,283.4,300.49,305.12,293.15,293.15,278.75,36017.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13626.94,0.0,1842.08,2274.52,0.0,2676.31,0.91,1.0,0.0,3.0,1.0,0.0
16799700.0,296.98,297.15,293.15,0.0,0.0,284.76,0.85,0.66,0.6,297.09,297.15,293.15,0.0,0.0,284.76,0.86,0.68,0.65,297.01,297.15,293.15,0.0,0.0,284.76,0.82,0.59,0.42,297.04,297.15,293.15,0.0,0.0,284.76,0.82,0.59,0.56,297.01,297.15,293.15,0.0,0.0,284.76,0.68,0.32,1.51,284.76,284.95,301.32,297.51,298.0,297.03,284.75,1.0,0.88,0.16,0.16,1.0,1.0,4.5,0.5,3.99,-0.51,0.9,0.9,0.0,414.07,410.0,86423.95,0.0,8401.19,1.0,278.5,283.23,300.54,305.32,293.15,293.15,278.45,36135.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14110.94,0.0,1843.96,2274.52,0.0,2707.69,0.91,1.0,0.0,3.0,1.0,0.0
16800000.0,296.99,297.15,293.15,0.0,0.0,285.04,0.85,0.66,0.6,297.1,297.15,293.15,0.0,0.0,285.04,0.87,0.68,0.65,297.02,297.15,293.15,0.0,0.0,285.04,0.82,0.58,0.41,297.05,297.15,293.15,0.0,0.0,285.04,0.82,0.58,0.56,297.02,297.15,293.15,0.0,0.0,285.04,0.68,0.32,1.49,285.04,284.95,301.48,297.55,298.04,297.04,285.04,1.0,0.87,0.11,0.11,1.0,1.0,4.45,0.17,4.28,-0.83,0.9,0.9,0.0,397.02,386.0,82603.98,0.0,8088.94,1.0,279.04,283.56,300.52,304.95,293.15,293.15,279.05,35963.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13128.51,0.0,1829.1,2274.52,0.0,2572.86,0.9,1.0,0.0,3.0,1.0,0.0
16800300.0,297.01,297.15,293.15,0.0,0.0,284.91,0.87,0.65,0.59,297.13,297.15,293.15,0.0,0.0,284.91,0.88,0.68,0.65,297.05,297.15,293.15,0.0,0.0,284.91,0.84,0.58,0.41,297.07,297.15,293.15,0.0,0.0,284.91,0.84,0.58,0.56,297.04,297.15,293.15,0.0,0.0,284.91,0.69,0.32,1.47,284.91,284.95,301.65,297.59,298.1,297.06,284.9,1.0,0.86,0.16,0.16,1.0,1.0,4.44,0.49,3.94,-0.51,0.9,0.9,0.0,368.6,350.0,84316.54,0.0,7794.82,1.0,278.8,283.41,300.63,305.28,293.15,293.15,278.75,35938.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13712.1,0.0,1851.33,2274.52,0.0,2619.87,0.91,1.0,0.0,3.0,1.0,0.0
16800600.0,296.97,297.15,293.15,0.0,0.0,284.81,0.88,0.64,0.58,297.1,297.15,293.15,0.0,0.0,284.81,0.89,0.68,0.65,297.02,297.15,293.15,0.0,0.0,284.81,0.85,0.57,0.41,297.05,297.15,293.15,0.0,0.0,284.81,0.85,0.58,0.55,297.02,297.15,293.15,0.0,0.0,284.81,0.7,0.31,1.45,284.81,284.95,301.82,297.63,298.12,297.04,284.81,1.0,0.84,0.12,0.12,1.0,1.0,4.37,0.19,4.18,-0.8,0.89,0.89,0.0,341.66,326.0,83764.9,0.0,7336.63,1.0,278.74,283.32,300.61,305.12,293.15,293.15,278.75,36210.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13406.97,0.0,1826.91,2274.52,0.0,2593.68,0.9,1.0,0.0,3.0,1.0,0.0
16800900.0,297.03,297.15,293.15,0.0,0.0,285.05,0.9,0.64,0.58,297.15,297.15,293.15,0.0,0.0,285.05,0.92,0.68,0.65,297.07,297.15,293.15,0.0,0.0,285.05,0.87,0.58,0.41,297.09,297.15,293.15,0.0,0.0,285.05,0.87,0.58,0.55,297.05,297.15,293.15,0.0,0.0,285.06,0.72,0.31,1.44,285.05,284.95,301.98,297.68,298.19,297.08,285.05,1.0,0.82,0.16,0.16,1.0,1.0,4.36,0.47,3.89,-0.51,0.9,0.9,0.0,307.52,290.0,81854.83,0.0,7041.27,1.0,279.1,283.58,300.71,305.19,293.15,293.15,279.05,35845.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13271.89,0.0,1835.53,2274.52,0.0,2502.3,0.9,1.0,0.0,3.0,1.0,0.0
16801200.0,297.01,297.15,293.15,0.0,0.0,284.97,0.93,0.64,0.58,297.14,297.15,293.15,0.0,0.0,284.97,0.95,0.68,0.65,297.06,297.15,293.15,0.0,0.0,284.97,0.89,0.57,0.4,297.08,297.15,293.15,0.0,0.0,284.97,0.89,0.58,0.55,297.05,297.15,293.15,0.0,0.0,284.97,0.73,0.31,1.42,284.97,284.95,302.15,297.74,298.22,297.07,284.97,1.0,0.81,0.12,0.12,1.0,1.0,4.32,0.21,4.11,-0.76,0.9,0.9,0.0,280.18,266.0,81844.79,0.0,6683.63,1.0,279.04,283.51,300.72,305.12,293.15,293.15,279.05,35991.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13076.87,0.0,1834.15,2274.52,0.0,2498.6,0.9,1.0,0.0,3.0,1.0,0.0
16801500.0,297.02,297.15,293.15,0.0,0.0,284.84,0.96,0.64,0.57,297.16,297.15,293.15,0.0,0.0,284.84,0.98,0.68,0.65,297.07,297.15,293.15,0.0,0.0,284.84,0.92,0.57,0.4,297.09,297.15,293.15,0.0,0.0,284.84,0.92,0.58,0.55,297.06,297.15,293.15,0.0,0.0,284.84,0.75,0.31,1.41,284.84,284.95,302.31,297.81,298.27,297.09,284.83,1.0,0.79,0.16,0.16,1.0,1.0,4.3,0.46,3.84,-0.51,0.9,0.9,0.0,252.63,245.0,83446.21,0.0,6409.61,1.0,278.8,283.37,300.85,305.45,293.15,293.15,278.75,36023.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13648.07,0.0,1847.68,2274.52,0.0,2525.49,0.91,1.0,0.0,3.0,1.0,0.0
16801800.0,297.03,297.15,293.15,0.0,0.0,285.14,0.95,0.63,0.57,297.18,297.15,293.15,0.0,0.0,285.14,0.98,0.69,0.65,297.08,297.15,293.15,0.0,0.0,285.14,0.92,0.57,0.4,297.1,297.15,293.15,0.0,0.0,285.14,0.92,0.58,0.55,297.07,297.15,293.15,0.0,0.0,285.14,0.75,0.31,1.39,285.14,284.95,302.45,297.9,298.31,297.1,285.14,1.0,0.79,0.12,0.12,1.0,1.0,4.28,0.23,4.05,-0.73,0.9,0.9,0.0,250.97,251.0,80169.09,0.0,6321.0,1.0,279.34,283.7,300.87,305.16,293.15,293.15,279.35,35819.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12809.57,0.0,1849.29,2274.52,0.0,2384.12,0.91,1.0,0.0,3.0,1.0,0.0
16802100.0,297.0,297.15,293.15,0.0,0.0,284.91,0.94,0.63,0.56,297.17,297.15,293.15,0.0,0.0,284.91,0.97,0.69,0.65,297.06,297.15,293.15,0.0,0.0,284.91,0.9,0.56,0.4,297.08,297.15,293.15,0.0,0.0,284.91,0.91,0.57,0.54,297.06,297.15,293.15,0.0,0.0,284.91,0.74,0.3,1.38,284.91,284.95,302.58,297.99,298.33,297.09,284.92,1.0,0.79,0.15,0.15,1.0,1.0,4.25,0.44,3.81,-0.52,0.9,0.9,0.0,259.41,260.0,82123.55,0.0,6292.35,1.0,279.0,283.46,300.96,305.34,293.15,293.15,279.05,36077.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13049.64,0.0,1847.67,2274.52,0.0,2437.0,0.91,1.0,0.0,3.0,1.0,0.0
16802400.0,297.0,297.15,293.15,0.0,0.0,284.95,0.93,0.62,0.56,297.18,297.15,293.15,0.0,0.0,284.95,0.96,0.69,0.65,297.07,297.15,293.15,0.0,0.0,284.95,0.89,0.56,0.4,297.09,297.15,293.15,0.0,0.0,284.95,0.9,0.57,0.54,297.06,297.15,293.15,0.0,0.0,284.95,0.73,0.3,1.37,284.95,284.95,302.69,298.1,298.36,297.09,284.95,1.0,0.79,0.13,0.13,1.0,1.0,4.23,0.25,3.98,-0.7,0.9,0.9,0.0,265.63,266.0,81806.89,0.0,6265.63,1.0,279.04,283.51,301.07,305.47,293.15,293.15,279.05,36045.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13176.13,0.0,1836.58,2274.52,0.0,2381.8,0.9,1.0,0.0,3.0,1.0,0.0
16802700.0,297.01,297.15,293.15,0.0,0.0,284.84,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,284.84,0.96,0.69,0.66,297.08,297.15,293.15,0.0,0.0,284.84,0.89,0.56,0.4,297.1,297.15,293.15,0.0,0.0,284.84,0.89,0.57,0.54,297.07,297.15,293.15,0.0,0.0,284.84,0.73,0.3,1.37,284.84,284.95,302.78,298.2,298.39,297.1,284.83,1.0,0.79,0.15,0.15,1.0,1.0,4.23,0.43,3.8,-0.53,0.9,0.9,0.0,272.23,275.0,83625.92,0.0,6300.97,1.0,278.8,283.38,301.24,305.86,293.15,293.15,278.75,36037.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13806.55,0.0,1846.84,2274.52,0.0,2409.4,0.91,1.0,0.0,3.0,1.0,0.0
16803000.0,297.02,297.15,293.15,0.0,0.0,285.15,0.91,0.61,0.55,297.21,297.15,293.15,0.0,0.0,285.15,0.95,0.69,0.66,297.09,297.15,293.15,0.0,0.0,285.15,0.88,0.56,0.39,297.11,297.15,293.15,0.0,0.0,285.15,0.88,0.57,0.54,297.08,297.15,293.15,0.0,0.0,285.15,0.72,0.3,1.36,285.15,284.95,302.87,298.31,298.42,297.11,285.15,1.0,0.79,0.13,0.13,1.0,1.0,4.21,0.27,3.94,-0.68,0.9,0.9,0.0,279.11,281.0,80467.15,0.0,6288.27,1.0,279.34,283.72,301.28,305.59,293.15,293.15,279.35,35815.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12970.79,0.0,1848.17,2274.52,0.0,2271.85,0.91,1.0,0.0,3.0,1.0,0.0
16803300.0,296.99,297.15,293.15,0.0,0.0,284.92,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,284.92,0.94,0.69,0.66,297.07,297.15,293.15,0.0,0.0,284.92,0.87,0.56,0.39,297.09,297.15,293.15,0.0,0.0,284.92,0.87,0.57,0.54,297.07,297.15,293.15,0.0,0.0,284.91,0.71,0.29,1.35,284.92,284.95,302.94,298.41,298.43,297.1,284.92,1.0,0.79,0.15,0.15,1.0,1.0,4.19,0.41,3.78,-0.53,0.9,0.9,0.0,288.88,290.0,82432.07,0.0,6275.84,1.0,279.0,283.48,301.38,305.78,293.15,293.15,279.05,36071.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13220.38,0.0,1847.28,2274.52,0.0,2326.07,0.91,1.0,0.0,3.0,1.0,0.0
16803600.0,296.99,297.15,293.15,0.0,0.0,284.96,0.88,0.6,0.54,297.2,297.15,293.15,0.0,0.0,284.96,0.93,0.7,0.66,297.07,297.15,293.15,0.0,0.0,284.96,0.86,0.55,0.39,297.09,297.15,293.15,0.0,0.0,284.96,0.87,0.56,0.54,297.07,297.15,293.15,0.0,0.0,284.96,0.7,0.29,1.34,284.96,284.95,303.0,298.49,298.44,297.1,284.96,1.0,0.79,0.13,0.13,1.0,1.0,4.17,0.29,3.88,-0.65,0.9,0.9,0.0,295.47,296.0,82101.95,0.0,6254.02,1.0,279.04,283.52,301.47,305.89,293.15,293.15,279.05,36040.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13343.58,0.0,1836.9,2274.52,0.0,2279.53,0.9,1.0,0.0,3.0,1.0,0.0
16803900.0,297.0,297.15,293.15,0.0,0.0,284.84,0.88,0.6,0.54,297.21,297.15,293.15,0.0,0.0,284.84,0.93,0.7,0.67,297.09,297.15,293.15,0.0,0.0,284.84,0.86,0.55,0.39,297.1,297.15,293.15,0.0,0.0,284.84,0.86,0.56,0.54,297.08,297.15,293.15,0.0,0.0,284.84,0.7,0.29,1.33,284.84,284.95,303.05,298.57,298.46,297.12,284.83,1.0,0.8,0.15,0.15,1.0,1.0,4.17,0.4,3.77,-0.54,0.9,0.9,0.0,302.12,305.0,83838.99,0.0,6290.92,1.0,278.8,283.39,301.6,306.24,293.15,293.15,278.75,36038.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13966.81,0.0,1847.46,2274.52,0.0,2317.9,0.91,1.0,0.0,3.0,1.0,0.0
16804200.0,297.01,297.15,293.15,0.0,0.0,285.14,0.87,0.59,0.54,297.22,297.15,293.15,0.0,0.0,285.14,0.92,0.7,0.67,297.09,297.15,293.15,0.0,0.0,285.14,0.85,0.55,0.39,297.11,297.15,293.15,0.0,0.0,285.14,0.85,0.56,0.54,297.08,297.15,293.15,0.0,0.0,285.14,0.69,0.29,1.32,285.14,284.95,303.09,298.62,298.48,297.12,285.14,1.0,0.8,0.14,0.14,1.0,1.0,4.15,0.3,3.84,-0.63,0.9,0.9,0.0,309.13,311.0,80575.94,0.0,6278.19,1.0,279.34,283.73,301.6,305.92,293.15,293.15,279.35,35825.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13079.37,0.0,1847.97,2274.52,0.0,2197.26,0.91,1.0,0.0,3.0,1.0,0.0
16804500.0,296.98,297.15,293.15,0.0,0.0,284.9,0.86,0.59,0.53,297.2,297.15,293.15,0.0,0.0,284.9,0.91,0.7,0.67,297.07,297.15,293.15,0.0,0.0,284.9,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,284.9,0.85,0.56,0.53,297.07,297.15,293.15,0.0,0.0,284.89,0.68,0.28,1.31,284.9,284.95,303.13,298.65,298.48,297.11,284.9,1.0,0.8,0.15,0.15,1.0,1.0,4.12,0.39,3.74,-0.54,0.9,0.9,0.0,318.81,320.0,82326.58,0.0,6264.76,1.0,279.0,283.47,301.62,306.03,293.15,293.15,279.05,36095.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13279.87,0.0,1844.82,2274.52,0.0,2266.85,0.91,1.0,0.0,3.0,1.0,0.0
16804800.0,297.0,297.15,293.15,0.0,0.0,284.95,0.85,0.58,0.53,297.22,297.15,293.15,0.0,0.0,284.95,0.91,0.71,0.67,297.09,297.15,293.15,0.0,0.0,284.95,0.84,0.55,0.39,297.11,297.15,293.15,0.0,0.0,284.95,0.84,0.56,0.54,297.08,297.15,293.15,0.0,0.0,284.95,0.68,0.28,1.31,284.95,284.95,303.15,298.65,298.49,297.13,284.95,1.0,0.8,0.14,0.14,1.0,1.0,4.12,0.32,3.8,-0.61,0.9,0.9,0.0,324.14,326.0,82095.29,0.0,6289.83,1.0,279.06,283.53,301.67,306.16,293.15,293.15,279.05,35961.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13465.07,0.0,1853.23,2274.52,0.0,2257.12,0.91,1.0,0.0,3.0,1.0,0.0
16805100.0,296.98,297.15,293.15,0.0,0.0,285.04,0.85,0.58,0.52,297.21,297.15,293.15,0.0,0.0,285.04,0.91,0.71,0.67,297.08,297.15,293.15,0.0,0.0,285.04,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,285.04,0.84,0.56,0.53,297.07,297.15,293.15,0.0,0.0,285.04,0.67,0.28,1.29,285.04,284.95,303.17,298.63,298.49,297.11,285.05,1.0,0.79,0.15,0.15,1.0,1.0,4.08,0.38,3.71,-0.55,0.9,0.9,0.0,320.57,305.0,80002.53,0.0,6125.28,1.0,279.3,283.65,301.59,305.85,293.15,293.15,279.35,35983.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12841.95,0.0,1841.25,2274.52,0.0,2201.98,0.91,1.0,0.0,3.0,1.0,0.0
16805400.0,296.97,297.15,293.15,0.0,0.0,284.7,0.86,0.57,0.52,297.2,297.15,293.15,0.0,0.0,284.7,0.93,0.71,0.67,297.07,297.15,293.15,0.0,0.0,284.7,0.85,0.54,0.38,297.08,297.15,293.15,0.0,0.0,284.7,0.86,0.55,0.53,297.06,297.15,293.15,0.0,0.0,284.7,0.68,0.28,1.27,284.7,284.95,303.19,298.61,298.49,297.11,284.7,1.0,0.78,0.14,0.14,1.0,1.0,4.05,0.33,3.73,-0.59,0.89,0.89,0.0,294.97,281.0,82703.09,0.0,5852.17,1.0,278.76,283.28,301.63,306.17,293.15,293.15,278.75,36248.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13630.03,0.0,1834.46,2274.52,0.0,2306.19,0.9,1.0,0.0,3.0,1.0,0.0
16805700.0,297.01,297.15,293.15,0.0,0.0,285.19,0.89,0.57,0.51,297.23,297.15,293.15,0.0,0.0,285.19,0.96,0.71,0.68,297.1,297.15,293.15,0.0,0.0,285.19,0.87,0.54,0.38,297.11,297.15,293.15,0.0,0.0,285.19,0.88,0.55,0.53,297.08,297.15,293.15,0.0,0.0,285.19,0.7,0.27,1.26,285.19,284.95,303.2,298.57,298.51,297.13,285.19,1.0,0.76,0.15,0.15,1.0,1.0,4.03,0.37,3.66,-0.54,0.9,0.9,0.0,263.4,245.0,77512.34,0.0,5564.91,1.0,279.6,283.82,301.54,305.65,293.15,293.15,279.65,35832.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12413.36,0.0,1829.67,2274.52,0.0,2139.76,0.9,1.0,0.0,3.0,1.0,0.0
16806000.0,297.0,297.15,293.15,0.0,0.0,284.85,0.92,0.56,0.51,297.23,297.15,293.15,0.0,0.0,284.85,0.99,0.72,0.68,297.11,297.15,293.15,0.0,0.0,284.85,0.9,0.54,0.38,297.11,297.15,293.15,0.0,0.0,284.85,0.91,0.55,0.53,297.09,297.15,293.15,0.0,0.0,284.85,0.73,0.27,1.25,284.85,284.95,303.21,298.54,298.51,297.13,284.85,1.0,0.75,0.14,0.14,1.0,1.0,4.02,0.34,3.68,-0.57,0.9,0.9,0.0,234.78,221.0,80569.78,0.0,5319.36,1.0,279.06,283.45,301.56,305.99,293.15,293.15,279.05,36033.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13196.53,0.0,1847.34,2274.52,0.0,2265.89,0.91,1.0,0.0,3.0,1.0,0.0
16806300.0,296.99,297.15,293.15,0.0,0.0,284.91,0.94,0.56,0.5,297.24,297.15,293.15,0.0,0.0,284.91,1.0,0.72,0.64,297.09,297.15,293.15,0.0,0.0,284.91,0.93,0.54,0.38,297.09,297.15,293.15,0.0,0.0,284.91,0.94,0.55,0.52,297.08,297.15,293.15,0.0,0.0,284.9,0.74,0.27,1.23,284.91,284.95,303.22,298.5,298.51,297.13,284.91,1.0,0.72,0.15,0.15,1.0,1.0,3.93,0.35,3.58,-0.54,0.89,0.89,0.0,211.14,185.0,77793.13,0.0,4893.72,1.0,279.3,283.55,301.45,305.6,293.15,293.15,279.35,36158.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12481.95,0.0,1817.82,2274.52,0.0,2189.66,0.9,1.0,0.0,3.0,1.0,0.0
16806600.0,297.04,297.15,293.15,0.0,0.0,285.29,0.97,0.56,0.5,297.44,297.15,293.15,0.0,0.0,285.29,1.0,0.74,0.6,297.15,297.15,293.15,0.0,0.0,285.29,0.96,0.54,0.38,297.13,297.15,293.15,0.0,0.0,285.29,0.96,0.55,0.52,297.11,297.15,293.15,0.0,0.0,285.29,0.76,0.27,1.23,285.29,284.95,303.23,298.46,298.6,297.24,285.29,1.0,0.71,0.15,0.15,1.0,1.0,3.88,0.34,3.54,-0.54,0.9,0.9,0.0,192.67,193.0,73825.15,0.0,4616.22,1.0,279.94,283.97,301.44,305.4,293.15,293.15,279.95,35656.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11983.29,0.0,1834.2,2274.52,0.0,2054.45,0.9,1.0,0.0,3.0,1.0,0.0
16806900.0,297.02,297.15,293.15,0.0,0.0,284.83,0.93,0.55,0.5,297.36,297.15,293.15,0.0,0.0,284.83,1.0,0.74,0.66,297.13,297.15,293.15,0.0,0.0,284.83,0.92,0.54,0.38,297.12,297.15,293.15,0.0,0.0,284.83,0.93,0.55,0.52,297.1,297.15,293.15,0.0,0.0,284.83,0.73,0.27,1.23,284.83,284.95,303.24,298.41,298.57,297.2,284.82,1.0,0.73,0.15,0.15,1.0,1.0,3.96,0.36,3.59,-0.53,0.9,0.9,0.0,219.46,253.0,79556.39,0.0,5027.51,1.0,279.1,283.45,301.46,305.87,293.15,293.15,279.05,36010.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13158.39,0.0,1855.14,2274.52,0.0,2258.67,0.91,1.0,0.0,3.0,1.0,0.0
16807200.0,296.98,297.15,293.15,0.0,0.0,284.77,0.86,0.54,0.49,297.18,297.15,293.15,0.0,0.0,284.77,0.96,0.73,0.69,297.11,297.15,293.15,0.0,0.0,284.77,0.86,0.54,0.38,297.08,297.15,293.15,0.0,0.0,284.77,0.86,0.54,0.52,297.07,297.15,293.15,0.0,0.0,284.77,0.69,0.26,1.22,284.77,284.95,303.24,298.37,298.5,297.11,284.77,1.0,0.76,0.15,0.15,1.0,1.0,3.97,0.35,3.62,-0.55,0.89,0.89,0.0,274.35,293.0,79404.84,0.0,5432.61,1.0,279.04,283.39,301.35,305.64,293.15,293.15,279.05,36269.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12896.15,0.0,1822.92,2274.52,0.0,2266.98,0.9,1.0,0.0,3.0,1.0,0.0
16807500.0,297.04,297.15,293.15,0.0,0.0,285.3,0.85,0.54,0.49,297.22,297.15,293.15,0.0,0.0,285.31,0.94,0.74,0.7,297.16,297.15,293.15,0.0,0.0,285.3,0.85,0.54,0.38,297.12,297.15,293.15,0.0,0.0,285.3,0.85,0.55,0.52,297.09,297.15,293.15,0.0,0.0,285.3,0.67,0.26,1.22,285.3,284.95,303.24,298.33,298.53,297.14,285.31,1.0,0.77,0.15,0.15,1.0,1.0,3.98,0.36,3.62,-0.54,0.9,0.9,0.0,295.0,289.0,74667.57,0.0,5612.11,1.0,279.9,283.96,301.3,305.26,293.15,293.15,279.95,35695.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11925.69,0.0,1830.57,2274.52,0.0,2115.77,0.9,1.0,0.0,3.0,1.0,0.0
16807800.0,297.03,297.15,293.15,0.0,0.0,284.96,0.86,0.54,0.49,297.21,297.15,293.15,0.0,0.0,284.96,0.96,0.74,0.7,297.16,297.15,293.15,0.0,0.0,284.96,0.86,0.54,0.38,297.12,297.15,293.15,0.0,0.0,284.96,0.86,0.55,0.52,297.1,297.15,293.15,0.0,0.0,284.96,0.68,0.26,1.21,284.96,284.95,303.25,298.3,298.53,297.14,284.96,1.0,0.76,0.15,0.15,1.0,1.0,3.97,0.35,3.62,-0.55,0.91,0.91,0.0,276.22,265.0,77937.07,0.0,5454.15,1.0,279.36,283.59,301.33,305.6,293.15,293.15,279.35,35868.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12673.67,0.0,1867.87,2274.52,0.0,2255.98,0.91,1.0,0.0,3.0,1.0,0.0
16808100.0,296.98,297.15,293.15,0.0,0.0,284.65,0.87,0.53,0.48,297.15,297.15,293.15,0.0,0.0,284.65,0.98,0.73,0.69,297.12,297.15,293.15,0.0,0.0,284.65,0.88,0.54,0.38,297.07,297.15,293.15,0.0,0.0,284.65,0.88,0.54,0.51,297.07,297.15,293.15,0.0,0.0,284.65,0.69,0.26,1.19,284.65,284.95,303.25,298.27,298.49,297.09,284.66,1.0,0.74,0.15,0.15,1.0,1.0,3.91,0.35,3.56,-0.53,0.89,0.89,0.0,251.9,229.0,78719.65,0.0,5095.9,1.0,279.0,283.29,301.24,305.46,293.15,293.15,279.05,36405.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12619.45,0.0,1835.01,2274.52,0.0,2294.35,0.9,1.0,0.0,3.0,1.0,0.0
16808400.0,297.03,297.15,293.15,0.0,0.0,285.06,0.91,0.53,0.48,297.2,297.15,293.15,0.0,0.0,285.06,1.0,0.74,0.68,297.17,297.15,293.15,0.0,0.0,285.06,0.91,0.54,0.38,297.11,297.15,293.15,0.0,0.0,285.06,0.91,0.54,0.51,297.09,297.15,293.15,0.0,0.0,285.06,0.72,0.26,1.18,285.06,284.95,303.25,298.24,298.52,297.13,285.06,1.0,0.72,0.15,0.15,1.0,1.0,3.88,0.35,3.53,-0.53,0.9,0.9,0.0,220.81,205.0,74603.05,0.0,4793.16,1.0,279.64,283.73,301.22,305.24,293.15,293.15,279.65,35966.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12074.87,0.0,1814.45,2274.52,0.0,2141.33,0.9,1.0,0.0,3.0,1.0,0.0
16808700.0,297.06,297.15,293.15,0.0,0.0,284.88,0.94,0.53,0.48,297.37,297.15,293.15,0.0,0.0,284.88,1.0,0.76,0.62,297.2,297.15,293.15,0.0,0.0,284.88,0.95,0.55,0.38,297.14,297.15,293.15,0.0,0.0,284.88,0.95,0.54,0.52,297.12,297.15,293.15,0.0,0.0,284.89,0.74,0.26,1.18,284.88,284.95,303.25,298.22,298.59,297.23,284.88,1.0,0.7,0.15,0.15,1.0,1.0,3.81,0.34,3.47,-0.52,0.9,0.9,0.0,196.14,184.0,75624.77,0.0,4451.88,1.0,279.4,283.55,301.27,305.47,293.15,293.15,279.35,35960.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12471.23,0.0,1836.07,2274.52,0.0,2203.68,0.9,1.0,0.0,3.0,1.0,0.0
16809000.0,297.07,297.15,293.15,0.0,0.0,285.22,0.92,0.53,0.48,297.4,297.15,293.15,0.0,0.0,285.22,1.0,0.77,0.64,297.22,297.15,293.15,0.0,0.0,285.22,0.94,0.55,0.38,297.14,297.15,293.15,0.0,0.0,285.22,0.93,0.54,0.52,297.13,297.15,293.15,0.0,0.0,285.22,0.73,0.26,1.18,285.22,284.95,303.24,298.2,298.61,297.25,285.22,1.0,0.71,0.15,0.15,1.0,1.0,3.84,0.35,3.48,-0.51,0.91,0.91,0.0,204.51,220.0,72946.14,0.0,4576.88,1.0,279.94,283.91,301.18,305.09,293.15,293.15,279.95,35723.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11803.13,0.0,1846.67,2274.52,0.0,2089.37,0.91,1.0,0.0,3.0,1.0,0.0
16809300.0,297.04,297.15,293.15,0.0,0.0,284.75,0.89,0.52,0.47,297.25,297.15,293.15,0.0,0.0,284.75,1.0,0.76,0.7,297.2,297.15,293.15,0.0,0.0,284.75,0.91,0.55,0.39,297.12,297.15,293.15,0.0,0.0,284.75,0.9,0.54,0.51,297.12,297.15,293.15,0.0,0.0,284.76,0.71,0.26,1.18,284.75,284.95,303.23,298.17,298.55,297.18,284.75,1.0,0.73,0.15,0.15,1.0,1.0,3.91,0.36,3.55,-0.52,0.9,0.9,0.0,229.92,244.0,78433.12,0.0,4950.69,1.0,279.1,283.38,301.21,305.57,293.15,293.15,279.05,36105.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12918.45,0.0,1857.65,2274.52,0.0,2299.74,0.91,1.0,0.0,3.0,1.0,0.0
16809600.0,297.05,297.15,293.15,0.0,0.0,285.07,0.87,0.52,0.47,297.16,297.15,293.15,0.0,0.0,285.07,0.99,0.75,0.71,297.21,297.15,293.15,0.0,0.0,285.07,0.89,0.55,0.39,297.12,297.15,293.15,0.0,0.0,285.07,0.89,0.54,0.51,297.11,297.15,293.15,0.0,0.0,285.07,0.7,0.26,1.17,285.07,284.95,303.22,298.14,298.52,297.14,285.07,1.0,0.74,0.15,0.15,1.0,1.0,3.91,0.36,3.56,-0.53,0.9,0.9,0.0,245.19,250.0,75166.67,0.0,5067.22,1.0,279.64,283.73,301.11,305.15,293.15,293.15,279.65,35918.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12122.9,0.0,1847.28,2274.52,0.0,2187.27,0.91,1.0,0.0,3.0,1.0,0.0
16809900.0,297.03,297.15,293.15,0.0,0.0,284.82,0.86,0.51,0.47,297.12,297.15,293.15,0.0,0.0,284.82,0.98,0.75,0.71,297.19,297.15,293.15,0.0,0.0,284.82,0.88,0.55,0.39,297.1,297.15,293.15,0.0,0.0,284.82,0.87,0.54,0.51,297.1,297.15,293.15,0.0,0.0,284.82,0.68,0.25,1.17,284.82,284.95,303.21,298.11,298.5,297.12,284.83,1.0,0.74,0.15,0.15,1.0,1.0,3.89,0.36,3.54,-0.52,0.9,0.9,0.0,256.68,259.0,76631.65,0.0,5085.57,1.0,279.3,283.48,301.08,305.18,293.15,293.15,279.35,36211.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12225.81,0.0,1830.57,2274.52,0.0,2270.74,0.9,1.0,0.0,3.0,1.0,0.0
16810200.0,297.08,297.15,293.15,0.0,0.0,285.26,0.86,0.52,0.47,297.15,297.15,293.15,0.0,0.0,285.26,0.98,0.75,0.71,297.23,297.15,293.15,0.0,0.0,285.26,0.88,0.56,0.39,297.14,297.15,293.15,0.0,0.0,285.26,0.87,0.54,0.51,297.12,297.15,293.15,0.0,0.0,285.25,0.68,0.25,1.17,285.26,284.95,303.19,298.08,298.52,297.15,285.26,1.0,0.74,0.15,0.15,1.0,1.0,3.9,0.36,3.54,-0.52,0.9,0.9,0.0,260.94,268.0,73208.16,0.0,5145.17,1.0,279.94,283.93,301.06,304.99,293.15,293.15,279.65,35706.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12553.52,0.0,1839.81,2274.52,0.0,2132.95,0.91,1.0,0.0,3.0,1.0,0.0
16810500.0,297.04,297.15,293.15,0.0,0.0,284.72,0.85,0.51,0.46,297.12,297.15,293.15,0.0,0.0,284.72,0.97,0.75,0.71,297.21,297.15,293.15,0.0,0.0,284.72,0.87,0.56,0.39,297.12,297.15,293.15,0.0,0.0,284.72,0.86,0.54,0.51,297.11,297.15,293.15,0.0,0.0,284.73,0.67,0.25,1.16,284.72,284.95,303.18,298.05,298.5,297.13,284.72,1.0,0.75,0.15,0.15,1.0,1.0,3.89,0.36,3.53,-0.52,0.9,0.9,0.0,271.45,274.0,77871.98,0.0,5178.85,1.0,279.1,283.36,301.09,305.42,293.15,293.15,279.05,36134.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12803.14,0.0,1850.14,2274.52,0.0,2324.95,0.91,1.0,0.0,3.0,1.0,0.0
