time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16810800.0,297.05,297.15,293.15,0.0,0.0,285.03,0.84,0.51,0.46,297.11,297.15,293.15,0.0,0.0,285.03,0.96,0.75,0.71,297.21,297.15,293.15,0.0,0.0,285.03,0.86,0.56,0.39,297.12,297.15,293.15,0.0,0.0,285.03,0.85,0.53,0.51,297.1,297.15,293.15,0.0,0.0,285.03,0.67,0.25,1.15,285.03,284.95,303.16,298.03,298.5,297.13,285.03,1.0,0.75,0.15,0.15,1.0,1.0,3.87,0.36,3.52,-0.52,0.9,0.9,0.0,278.23,280.0,74345.19,0.0,5161.73,1.0,279.64,283.7,301.0,304.99,293.15,293.15,279.65,35980.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11982.51,0.0,1832.58,2274.52,0.0,2192.01,0.9,1.0,0.0,3.0,1.0,0.0
16811100.0,297.06,297.15,293.15,0.0,0.0,284.9,0.83,0.51,0.46,297.12,297.15,293.15,0.0,0.0,284.9,0.95,0.75,0.71,297.23,297.15,293.15,0.0,0.0,284.9,0.86,0.56,0.4,297.13,297.15,293.15,0.0,0.0,284.9,0.85,0.54,0.51,297.11,297.15,293.15,0.0,0.0,284.91,0.66,0.25,1.15,284.9,284.95,303.15,298.01,298.51,297.14,284.9,1.0,0.75,0.15,0.15,1.0,1.0,3.88,0.36,3.52,-0.52,0.9,0.9,0.0,284.71,289.0,76027.73,0.0,5234.73,1.0,279.4,283.56,301.05,305.27,293.15,293.15,279.35,35943.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12470.7,0.0,1854.14,2274.52,0.0,2267.65,0.91,1.0,0.0,3.0,1.0,0.0
16811400.0,297.03,297.15,293.15,0.0,0.0,284.81,0.82,0.5,0.45,297.08,297.15,293.15,0.0,0.0,284.81,0.94,0.74,0.7,297.2,297.15,293.15,0.0,0.0,284.81,0.85,0.56,0.4,297.1,297.15,293.15,0.0,0.0,284.81,0.84,0.53,0.51,297.09,297.15,293.15,0.0,0.0,284.81,0.65,0.25,1.14,284.81,284.95,303.15,297.99,298.48,297.11,284.81,1.0,0.75,0.15,0.15,1.0,1.0,3.85,0.35,3.49,-0.52,0.89,0.89,0.0,295.01,295.0,75619.2,0.0,5192.56,1.0,279.34,283.48,300.97,305.04,293.15,293.15,279.35,36213.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12190.87,0.0,1828.57,2274.52,0.0,2256.5,0.9,1.0,0.0,3.0,1.0,0.0
16811700.0,297.07,297.15,293.15,0.0,0.0,285.08,0.82,0.5,0.45,297.12,297.15,293.15,0.0,0.0,285.08,0.94,0.74,0.71,297.25,297.15,293.15,0.0,0.0,285.08,0.85,0.57,0.4,297.13,297.15,293.15,0.0,0.0,285.08,0.84,0.53,0.51,297.11,297.15,293.15,0.0,0.0,285.08,0.65,0.25,1.14,285.08,284.95,303.15,297.99,298.51,297.15,285.07,1.0,0.75,0.15,0.15,1.0,1.0,3.86,0.36,3.5,-0.51,0.9,0.9,0.0,298.59,304.0,73951.69,0.0,5259.56,1.0,279.7,283.75,301.02,305.09,293.15,293.15,279.65,35817.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12119.65,0.0,1839.4,2274.52,0.0,2183.0,0.91,1.0,0.0,3.0,1.0,0.0
16812000.0,297.05,297.15,293.15,0.0,0.0,285.0,0.81,0.49,0.45,297.1,297.15,293.15,0.0,0.0,285.0,0.93,0.74,0.7,297.24,297.15,293.15,0.0,0.0,285.0,0.85,0.57,0.4,297.11,297.15,293.15,0.0,0.0,285.0,0.83,0.53,0.51,297.1,297.15,293.15,0.0,0.0,285.0,0.64,0.24,1.13,285.0,284.95,303.15,297.99,298.5,297.13,285.0,1.0,0.76,0.15,0.15,1.0,1.0,3.84,0.35,3.49,-0.51,0.9,0.9,0.0,308.57,310.0,74046.55,0.0,5270.54,1.0,279.64,283.68,300.96,304.95,293.15,293.15,279.65,35958.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11935.93,0.0,1841.47,2274.52,0.0,2200.1,0.91,1.0,0.0,3.0,1.0,0.0
16812300.0,297.06,297.15,293.15,0.0,0.0,285.13,0.82,0.49,0.45,297.1,297.15,293.15,0.0,0.0,285.13,0.94,0.74,0.7,297.26,297.15,293.15,0.0,0.0,285.13,0.86,0.58,0.41,297.12,297.15,293.15,0.0,0.0,285.13,0.84,0.53,0.51,297.1,297.15,293.15,0.0,0.0,285.13,0.65,0.24,1.12,285.13,284.95,303.17,298.01,298.51,297.14,285.14,1.0,0.75,0.15,0.15,1.0,1.0,3.82,0.36,3.47,-0.51,0.9,0.9,0.0,290.49,274.0,72402.3,0.0,5096.02,1.0,279.9,283.83,300.96,304.79,293.15,293.15,279.95,35878.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11549.95,0.0,1839.17,2274.52,0.0,2133.18,0.91,1.0,0.0,3.0,1.0,0.0
16812600.0,297.05,297.15,293.15,0.0,0.0,284.8,0.84,0.49,0.44,297.09,297.15,293.15,0.0,0.0,284.8,0.96,0.74,0.7,297.26,297.15,293.15,0.0,0.0,284.8,0.88,0.58,0.41,297.11,297.15,293.15,0.0,0.0,284.8,0.86,0.53,0.5,297.11,297.15,293.15,0.0,0.0,284.8,0.67,0.24,1.11,284.8,284.95,303.21,298.04,298.52,297.14,284.8,1.0,0.73,0.15,0.15,1.0,1.0,3.81,0.35,3.46,-0.51,0.9,0.9,0.0,263.44,250.0,75464.11,0.0,4875.81,1.0,279.36,283.47,301.07,305.2,293.15,293.15,279.35,36104.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12250.09,0.0,1848.8,2274.52,0.0,2242.47,0.91,1.0,0.0,3.0,1.0,0.0
16812900.0,297.05,297.15,293.15,0.0,0.0,284.92,0.86,0.49,0.44,297.08,297.15,293.15,0.0,0.0,284.92,0.99,0.73,0.69,297.27,297.15,293.15,0.0,0.0,284.92,0.91,0.58,0.41,297.1,297.15,293.15,0.0,0.0,284.92,0.88,0.53,0.5,297.11,297.15,293.15,0.0,0.0,284.91,0.68,0.24,1.1,284.92,284.95,303.28,298.1,298.54,297.14,284.92,1.0,0.71,0.15,0.15,1.0,1.0,3.78,0.35,3.43,-0.5,0.9,0.9,0.0,234.39,214.0,73788.4,0.0,4606.67,1.0,279.6,283.61,301.07,305.0,293.15,293.15,279.65,36101.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11793.7,0.0,1838.39,2274.52,0.0,2161.84,0.91,1.0,0.0,3.0,1.0,0.0
16813200.0,297.07,297.15,293.15,0.0,0.0,284.95,0.89,0.48,0.44,297.15,297.15,293.15,0.0,0.0,284.95,1.0,0.74,0.66,297.3,297.15,293.15,0.0,0.0,284.95,0.95,0.59,0.41,297.12,297.15,293.15,0.0,0.0,284.95,0.91,0.53,0.5,297.12,297.15,293.15,0.0,0.0,284.95,0.71,0.24,1.1,284.95,284.95,303.36,298.17,298.58,297.18,284.95,1.0,0.7,0.15,0.15,1.0,1.0,3.74,0.35,3.39,-0.49,0.9,0.9,0.0,207.33,190.0,73264.94,0.0,4310.88,1.0,279.66,283.65,301.19,305.19,293.15,293.15,279.65,35957.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11939.16,0.0,1848.62,2274.52,0.0,2124.91,0.91,1.0,0.0,3.0,1.0,0.0
16813500.0,297.06,297.15,293.15,0.0,0.0,285.06,0.89,0.48,0.43,297.21,297.15,293.15,0.0,0.0,285.06,1.0,0.74,0.64,297.3,297.15,293.15,0.0,0.0,285.06,0.96,0.6,0.42,297.11,297.15,293.15,0.0,0.0,285.06,0.92,0.52,0.5,297.11,297.15,293.15,0.0,0.0,285.06,0.71,0.24,1.09,285.06,284.95,303.45,298.26,298.61,297.19,285.07,1.0,0.69,0.15,0.15,1.0,1.0,3.7,0.35,3.36,-0.49,0.9,0.9,0.0,200.3,199.0,71577.7,0.0,4172.5,1.0,279.9,283.79,301.2,304.99,293.15,293.15,279.95,35969.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11496.71,0.0,1836.58,2274.52,0.0,2029.2,0.9,1.0,0.0,3.0,1.0,0.0
16813800.0,297.05,297.15,293.15,0.0,0.0,284.75,0.89,0.48,0.43,297.22,297.15,293.15,0.0,0.0,284.75,1.0,0.75,0.65,297.3,297.15,293.15,0.0,0.0,284.75,0.96,0.6,0.42,297.11,297.15,293.15,0.0,0.0,284.75,0.92,0.52,0.5,297.11,297.15,293.15,0.0,0.0,284.76,0.71,0.24,1.09,284.75,284.95,303.55,298.35,298.64,297.2,284.75,1.0,0.69,0.15,0.15,1.0,1.0,3.71,0.35,3.36,-0.48,0.9,0.9,0.0,202.69,205.0,74868.01,0.0,4203.61,1.0,279.36,283.45,301.37,305.46,293.15,293.15,279.35,36184.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12239.74,0.0,1835.34,2274.52,0.0,2129.33,0.9,1.0,0.0,3.0,1.0,0.0
16814100.0,297.08,297.15,293.15,0.0,0.0,285.03,0.88,0.48,0.43,297.2,297.15,293.15,0.0,0.0,285.02,1.0,0.75,0.66,297.33,297.15,293.15,0.0,0.0,285.02,0.96,0.61,0.43,297.13,297.15,293.15,0.0,0.0,285.02,0.91,0.52,0.5,297.12,297.15,293.15,0.0,0.0,285.03,0.7,0.24,1.08,285.02,284.95,303.66,298.44,298.67,297.21,285.02,1.0,0.7,0.15,0.15,1.0,1.0,3.73,0.35,3.37,-0.49,0.9,0.9,0.0,207.62,214.0,73528.91,0.0,4283.32,1.0,279.7,283.73,301.47,305.51,293.15,293.15,279.65,35875.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12172.51,0.0,1840.54,2274.52,0.0,2029.34,0.91,1.0,0.0,3.0,1.0,0.0
16814400.0,297.06,297.15,293.15,0.0,0.0,284.99,0.87,0.47,0.43,297.13,297.15,293.15,0.0,0.0,284.99,1.0,0.74,0.68,297.32,297.15,293.15,0.0,0.0,284.99,0.95,0.61,0.43,297.11,297.15,293.15,0.0,0.0,284.99,0.9,0.52,0.5,297.11,297.15,293.15,0.0,0.0,284.99,0.69,0.24,1.08,284.99,284.95,303.77,298.54,298.67,297.18,284.99,1.0,0.7,0.15,0.15,1.0,1.0,3.74,0.36,3.38,-0.49,0.9,0.9,0.0,215.52,220.0,74123.2,0.0,4370.26,1.0,279.64,283.69,301.52,305.5,293.15,293.15,279.65,35989.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12077.02,0.0,1836.55,2274.52,0.0,2030.93,0.9,1.0,0.0,3.0,1.0,0.0
16814700.0,297.07,297.15,293.15,0.0,0.0,284.89,0.86,0.47,0.43,297.09,297.15,293.15,0.0,0.0,284.89,1.0,0.74,0.7,297.33,297.15,293.15,0.0,0.0,284.89,0.95,0.62,0.44,297.12,297.15,293.15,0.0,0.0,284.89,0.89,0.52,0.5,297.12,297.15,293.15,0.0,0.0,284.89,0.69,0.23,1.08,284.89,284.95,303.88,298.64,298.7,297.18,284.88,1.0,0.71,0.15,0.15,1.0,1.0,3.77,0.36,3.4,-0.49,0.9,0.9,0.0,222.34,229.0,76177.45,0.0,4482.58,1.0,279.4,283.56,301.68,305.9,293.15,293.15,279.35,35966.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12657.24,0.0,1855.08,2274.52,0.0,2077.96,0.91,1.0,0.0,3.0,1.0,0.0
16815000.0,297.04,297.15,293.15,0.0,0.0,284.81,0.85,0.47,0.42,297.02,297.15,293.15,0.0,0.0,284.81,0.98,0.73,0.69,297.31,297.15,293.15,0.0,0.0,284.81,0.93,0.62,0.44,297.09,297.15,293.15,0.0,0.0,284.81,0.87,0.52,0.49,297.1,297.15,293.15,0.0,0.0,284.81,0.67,0.23,1.07,284.81,284.95,303.98,298.73,298.7,297.15,284.81,1.0,0.71,0.15,0.15,1.0,1.0,3.73,0.35,3.38,-0.49,0.89,0.89,0.0,234.39,235.0,76001.95,0.0,4467.43,1.0,279.34,283.5,301.7,305.79,293.15,293.15,279.35,36218.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12430.7,0.0,1827.96,2274.52,0.0,2047.93,0.9,1.0,0.0,3.0,1.0,0.0
16815300.0,297.09,297.15,293.15,0.0,0.0,285.09,0.84,0.47,0.42,297.06,297.15,293.15,0.0,0.0,285.09,0.98,0.73,0.69,297.35,297.15,293.15,0.0,0.0,285.09,0.94,0.63,0.44,297.13,297.15,293.15,0.0,0.0,285.09,0.87,0.52,0.49,297.12,297.15,293.15,0.0,0.0,285.1,0.67,0.23,1.07,285.09,284.95,304.07,298.81,298.75,297.19,285.09,1.0,0.71,0.15,0.15,1.0,1.0,3.75,0.36,3.39,-0.48,0.9,0.9,0.0,238.23,244.0,74602.25,0.0,4536.05,1.0,279.7,283.78,301.84,305.94,293.15,293.15,279.65,35798.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12416.59,0.0,1840.03,2274.52,0.0,1968.28,0.91,1.0,0.0,3.0,1.0,0.0
16815600.0,297.07,297.15,293.15,0.0,0.0,285.02,0.83,0.46,0.42,297.04,297.15,293.15,0.0,0.0,285.02,0.97,0.72,0.69,297.33,297.15,293.15,0.0,0.0,285.02,0.93,0.64,0.45,297.11,297.15,293.15,0.0,0.0,285.02,0.86,0.52,0.49,297.11,297.15,293.15,0.0,0.0,285.02,0.66,0.23,1.06,285.02,284.95,304.15,298.88,298.76,297.17,285.02,1.0,0.72,0.15,0.15,1.0,1.0,3.73,0.35,3.38,-0.49,0.9,0.9,0.0,248.22,250.0,74869.49,0.0,4556.14,1.0,279.64,283.72,301.86,305.89,293.15,293.15,279.65,35926.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12266.19,0.0,1845.46,2274.52,0.0,1972.85,0.91,1.0,0.0,3.0,1.0,0.0
16815900.0,297.06,297.15,293.15,0.0,0.0,284.89,0.82,0.46,0.42,297.03,297.15,293.15,0.0,0.0,284.89,0.96,0.72,0.68,297.33,297.15,293.15,0.0,0.0,284.89,0.92,0.64,0.45,297.11,297.15,293.15,0.0,0.0,284.89,0.85,0.52,0.49,297.11,297.15,293.15,0.0,0.0,284.89,0.66,0.23,1.06,284.89,284.95,304.22,298.94,298.77,297.17,284.88,1.0,0.72,0.15,0.15,1.0,1.0,3.72,0.36,3.36,-0.48,0.9,0.9,0.0,255.44,259.0,76228.56,0.0,4574.34,1.0,279.4,283.57,301.96,306.17,293.15,293.15,279.35,36019.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12733.99,0.0,1843.97,2274.52,0.0,1999.92,0.91,1.0,0.0,3.0,1.0,0.0
16816200.0,297.06,297.15,293.15,0.0,0.0,284.84,0.82,0.46,0.42,297.02,297.15,293.15,0.0,0.0,284.84,0.95,0.71,0.68,297.32,297.15,293.15,0.0,0.0,284.84,0.91,0.65,0.46,297.1,297.15,293.15,0.0,0.0,284.84,0.85,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.84,0.65,0.23,1.05,284.84,284.95,304.27,298.99,298.77,297.16,284.84,1.0,0.72,0.15,0.15,1.0,1.0,3.71,0.36,3.36,-0.48,0.9,0.9,0.0,263.22,265.0,76331.77,0.0,4589.59,1.0,279.36,283.53,302.01,306.19,293.15,293.15,279.35,36102.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12616.49,0.0,1838.32,2274.52,0.0,2004.13,0.91,1.0,0.0,3.0,1.0,0.0
16816500.0,297.09,297.15,293.15,0.0,0.0,285.08,0.81,0.46,0.42,297.04,297.15,293.15,0.0,0.0,285.08,0.94,0.71,0.68,297.34,297.15,293.15,0.0,0.0,285.08,0.91,0.66,0.46,297.13,297.15,293.15,0.0,0.0,285.08,0.84,0.51,0.49,297.12,297.15,293.15,0.0,0.0,285.09,0.65,0.23,1.05,285.08,284.95,304.31,299.03,298.8,297.18,285.08,1.0,0.72,0.16,0.16,1.0,1.0,3.71,0.36,3.36,-0.48,0.9,0.9,0.0,268.94,274.0,74774.67,0.0,4636.65,1.0,279.7,283.78,302.06,306.18,293.15,293.15,279.65,35788.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12496.97,0.0,1854.79,2274.52,0.0,1929.18,0.91,1.0,0.0,3.0,1.0,0.0
16816800.0,297.04,297.15,293.15,0.0,0.0,284.62,0.8,0.45,0.41,296.99,297.15,293.15,0.0,0.0,284.62,0.93,0.7,0.67,297.29,297.15,293.15,0.0,0.0,284.62,0.9,0.66,0.46,297.09,297.15,293.15,0.0,0.0,284.62,0.83,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.62,0.64,0.22,1.04,284.62,284.95,304.34,299.05,298.78,297.15,284.62,1.0,0.72,0.16,0.16,1.0,1.0,3.69,0.35,3.33,-0.48,0.9,0.9,0.0,280.08,280.0,77799.82,0.0,4624.62,1.0,279.06,283.31,302.07,306.35,293.15,293.15,279.05,36320.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12915.03,0.0,1844.29,2274.52,0.0,2048.69,0.91,1.0,0.0,3.0,1.0,0.0
16817100.0,297.07,297.15,293.15,0.0,0.0,285.14,0.8,0.45,0.41,297.02,297.15,293.15,0.0,0.0,285.14,0.92,0.7,0.67,297.31,297.15,293.15,0.0,0.0,285.14,0.9,0.66,0.47,297.11,297.15,293.15,0.0,0.0,285.14,0.83,0.51,0.49,297.1,297.15,293.15,0.0,0.0,285.14,0.63,0.22,1.03,285.14,284.95,304.36,299.07,298.79,297.16,285.15,1.0,0.73,0.16,0.16,1.0,1.0,3.68,0.36,3.32,-0.47,0.9,0.9,0.0,285.08,289.0,72997.35,0.0,4628.33,1.0,279.9,283.87,302.03,305.9,293.15,293.15,279.95,35904.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11866.08,0.0,1829.59,2274.52,0.0,1866.62,0.9,1.0,0.0,3.0,1.0,0.0
16817400.0,297.06,297.15,293.15,0.0,0.0,284.81,0.79,0.45,0.41,297.01,297.15,293.15,0.0,0.0,284.81,0.91,0.69,0.66,297.3,297.15,293.15,0.0,0.0,284.81,0.9,0.67,0.47,297.1,297.15,293.15,0.0,0.0,284.81,0.82,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.82,0.63,0.22,1.03,284.81,284.95,304.37,299.08,298.79,297.16,284.81,1.0,0.73,0.16,0.16,1.0,1.0,3.67,0.36,3.32,-0.47,0.9,0.9,0.0,293.28,295.0,76070.49,0.0,4673.83,1.0,279.36,283.51,302.1,306.28,293.15,293.15,279.35,36091.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12604.87,0.0,1839.85,2274.52,0.0,1990.52,0.91,1.0,0.0,3.0,1.0,0.0
16817700.0,297.08,297.15,293.15,0.0,0.0,285.05,0.78,0.45,0.41,297.03,297.15,293.15,0.0,0.0,285.05,0.9,0.69,0.66,297.32,297.15,293.15,0.0,0.0,285.05,0.9,0.67,0.47,297.12,297.15,293.15,0.0,0.0,285.05,0.82,0.51,0.49,297.11,297.15,293.15,0.0,0.0,285.05,0.63,0.22,1.03,285.05,284.95,304.36,299.07,298.8,297.17,285.04,1.0,0.73,0.16,0.16,1.0,1.0,3.67,0.36,3.31,-0.47,0.9,0.9,0.0,299.53,304.0,74295.2,0.0,4702.05,1.0,279.7,283.76,302.1,306.21,293.15,293.15,279.65,35827.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12439.73,0.0,1853.2,2274.52,0.0,1913.71,0.91,1.0,0.0,3.0,1.0,0.0
16818000.0,297.03,297.15,293.15,0.0,0.0,284.58,0.77,0.44,0.4,296.98,297.15,293.15,0.0,0.0,284.58,0.89,0.68,0.65,297.27,297.15,293.15,0.0,0.0,284.58,0.89,0.67,0.47,297.08,297.15,293.15,0.0,0.0,284.58,0.81,0.5,0.48,297.09,297.15,293.15,0.0,0.0,284.58,0.62,0.22,1.02,284.58,284.95,304.34,299.06,298.77,297.14,284.57,1.0,0.73,0.16,0.16,1.0,1.0,3.64,0.35,3.28,-0.47,0.89,0.89,0.0,310.41,310.0,77092.57,0.0,4677.47,1.0,279.06,283.28,302.07,306.32,293.15,293.15,279.05,36387.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12806.9,0.0,1835.65,2274.52,0.0,2038.1,0.9,1.0,0.0,3.0,1.0,0.0
16818300.0,297.06,297.15,293.15,0.0,0.0,285.09,0.77,0.44,0.4,297.0,297.15,293.15,0.0,0.0,285.1,0.89,0.68,0.65,297.29,297.15,293.15,0.0,0.0,285.1,0.89,0.68,0.48,297.09,297.15,293.15,0.0,0.0,285.1,0.8,0.5,0.48,297.1,297.15,293.15,0.0,0.0,285.09,0.61,0.22,1.01,285.1,284.95,304.31,299.03,298.77,297.15,285.1,1.0,0.73,0.16,0.16,1.0,1.0,3.62,0.35,3.27,-0.46,0.9,0.9,0.0,315.42,319.0,72144.44,0.0,4671.84,1.0,279.9,283.84,301.99,305.82,293.15,293.15,279.95,35975.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11740.93,0.0,1812.16,2274.52,0.0,1860.69,0.9,1.0,0.0,3.0,1.0,0.0
16818600.0,297.09,297.15,293.15,0.0,0.0,285.17,0.77,0.44,0.4,297.03,297.15,293.15,0.0,0.0,285.17,0.88,0.68,0.65,297.32,297.15,293.15,0.0,0.0,285.17,0.89,0.69,0.48,297.12,297.15,293.15,0.0,0.0,285.17,0.8,0.5,0.48,297.12,297.15,293.15,0.0,0.0,285.17,0.61,0.22,1.01,285.17,284.95,304.27,298.99,298.78,297.18,285.16,1.0,0.74,0.16,0.16,1.0,1.0,3.64,0.36,3.29,-0.46,0.91,0.91,0.0,321.05,328.0,72384.48,0.0,4761.0,1.0,279.96,283.9,302.02,305.99,293.15,293.15,279.65,35679.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12755.4,0.0,1850.99,2274.52,0.0,1894.04,0.91,1.0,0.0,3.0,1.0,0.0
16818900.0,297.04,297.15,293.15,0.0,0.0,284.57,0.76,0.43,0.4,296.97,297.15,293.15,0.0,0.0,284.57,0.87,0.67,0.64,297.25,297.15,293.15,0.0,0.0,284.57,0.88,0.69,0.48,297.08,297.15,293.15,0.0,0.0,284.57,0.79,0.5,0.48,297.09,297.15,293.15,0.0,0.0,284.58,0.6,0.21,1.0,284.57,284.95,304.22,298.94,298.74,297.14,284.57,1.0,0.74,0.16,0.16,1.0,1.0,3.6,0.35,3.25,-0.46,0.9,0.9,0.0,333.04,334.0,76328.0,0.0,4728.19,1.0,279.1,283.28,301.98,306.24,293.15,293.15,279.05,36307.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12820.96,0.0,1846.74,2274.52,0.0,2050.89,0.91,1.0,0.0,3.0,1.0,0.0
16819200.0,297.04,297.15,293.15,0.0,0.0,284.88,0.75,0.43,0.39,296.97,297.15,293.15,0.0,0.0,284.88,0.86,0.66,0.63,297.25,297.15,293.15,0.0,0.0,284.88,0.87,0.69,0.48,297.07,297.15,293.15,0.0,0.0,284.88,0.79,0.49,0.48,297.09,297.15,293.15,0.0,0.0,284.88,0.6,0.21,0.99,284.88,284.95,304.15,298.88,298.72,297.13,284.88,1.0,0.74,0.16,0.16,1.0,1.0,3.57,0.35,3.22,-0.45,0.89,0.89,0.0,339.35,340.0,72508.45,0.0,4676.92,1.0,279.64,283.63,301.86,305.77,293.15,293.15,279.65,36201.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11932.98,0.0,1802.66,2274.52,0.0,1918.15,0.9,1.0,0.0,3.0,1.0,0.0
16819500.0,297.09,297.15,293.15,0.0,0.0,285.42,0.75,0.43,0.39,297.02,297.15,293.15,0.0,0.0,285.42,0.86,0.66,0.63,297.3,297.15,293.15,0.0,0.0,285.42,0.88,0.7,0.49,297.11,297.15,293.15,0.0,0.0,285.42,0.79,0.5,0.48,297.12,297.15,293.15,0.0,0.0,285.42,0.6,0.21,0.99,285.42,284.95,303.95,298.77,298.71,297.17,285.43,1.0,0.74,0.16,0.16,1.0,1.0,3.59,0.35,3.24,-0.45,0.9,0.9,0.0,343.29,349.0,68128.8,0.0,4751.62,1.0,280.5,284.2,301.75,305.37,293.15,293.15,280.55,35542.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11146.62,0.0,1826.62,2274.52,0.0,1810.02,0.9,1.0,0.0,3.0,1.0,0.0
16819800.0,297.08,297.15,293.15,0.0,0.0,285.05,0.74,0.43,0.39,297.01,297.15,293.15,0.0,0.0,285.05,0.86,0.66,0.63,297.28,297.15,293.15,0.0,0.0,285.05,0.87,0.7,0.49,297.11,297.15,293.15,0.0,0.0,285.05,0.78,0.49,0.48,297.12,297.15,293.15,0.0,0.0,285.05,0.59,0.21,1.0,285.05,284.95,303.53,298.58,298.6,297.16,285.04,1.0,0.75,0.16,0.16,1.0,1.0,3.59,0.35,3.24,-0.45,0.91,0.91,0.0,352.92,355.0,71105.95,0.0,4811.09,1.0,279.96,283.81,301.62,305.56,293.15,293.15,279.95,35729.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11722.69,0.0,1882.84,2274.52,0.0,2008.49,0.91,1.0,0.0,3.0,1.0,0.0
16820100.0,297.01,297.15,293.15,0.0,0.0,284.4,0.73,0.42,0.38,296.94,297.15,293.15,0.0,0.0,284.4,0.84,0.64,0.62,297.2,297.15,293.15,0.0,0.0,284.4,0.86,0.69,0.49,297.04,297.15,293.15,0.0,0.0,284.4,0.77,0.49,0.47,297.08,297.15,293.15,0.0,0.0,284.41,0.58,0.21,0.98,284.4,284.95,302.93,298.32,298.43,297.11,284.39,1.0,0.74,0.16,0.16,1.0,1.0,3.53,0.35,3.19,-0.45,0.89,0.89,0.0,361.69,349.0,74136.01,0.0,4702.52,1.0,279.1,283.15,301.37,305.54,293.15,293.15,279.05,36512.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12334.83,0.0,1859.3,2274.52,0.0,2198.81,0.91,1.0,0.0,3.0,1.0,0.0
16820400.0,297.0,297.15,293.15,0.0,0.0,284.67,0.74,0.41,0.38,296.93,297.15,293.15,0.0,0.0,284.67,0.85,0.64,0.61,297.19,297.15,293.15,0.0,0.0,284.67,0.87,0.69,0.49,297.03,297.15,293.15,0.0,0.0,284.67,0.78,0.48,0.46,297.07,297.15,293.15,0.0,0.0,284.67,0.59,0.2,0.96,284.67,284.95,302.21,298.01,298.26,297.1,284.67,1.0,0.73,0.16,0.16,1.0,1.0,3.48,0.34,3.14,-0.44,0.88,0.88,0.0,339.1,325.0,69376.59,0.0,4421.33,1.0,279.64,283.47,300.99,304.76,293.15,293.15,279.65,36512.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11326.82,0.0,1781.17,2274.52,0.0,2104.25,0.9,1.0,0.0,3.0,1.0,0.0
16820700.0,297.05,297.15,293.15,0.0,0.0,285.18,0.75,0.41,0.38,296.98,297.15,293.15,0.0,0.0,285.18,0.87,0.64,0.61,297.24,297.15,293.15,0.0,0.0,285.18,0.9,0.7,0.49,297.07,297.15,293.15,0.0,0.0,285.18,0.79,0.48,0.46,297.1,297.15,293.15,0.0,0.0,285.17,0.6,0.2,0.95,285.18,284.95,301.39,297.65,298.1,297.14,285.18,1.0,0.71,0.16,0.16,1.0,1.0,3.47,0.35,3.13,-0.44,0.89,0.89,0.0,307.37,289.0,64086.41,0.0,4220.87,1.0,280.5,284.03,300.62,304.06,293.15,293.15,280.55,35890.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10455.32,0.0,1763.45,2274.52,0.0,2011.01,0.89,1.0,0.0,3.0,1.0,0.0
16821000.0,297.1,297.15,293.15,0.0,0.0,285.56,0.77,0.41,0.38,297.03,297.15,293.15,0.0,0.0,285.56,0.89,0.64,0.61,297.29,297.15,293.15,0.0,0.0,285.56,0.92,0.71,0.5,297.11,297.15,293.15,0.0,0.0,285.56,0.82,0.48,0.46,297.14,297.15,293.15,0.0,0.0,285.56,0.62,0.21,0.96,285.56,284.95,300.54,297.26,297.94,297.18,285.56,1.0,0.7,0.16,0.16,1.0,1.0,3.49,0.35,3.14,-0.44,0.91,0.91,0.0,276.1,265.0,60586.11,0.0,4064.48,1.0,281.14,284.45,300.26,303.56,293.15,293.15,281.15,35264.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10130.71,0.0,1825.13,2274.52,0.0,1970.23,0.9,1.0,0.0,3.0,1.0,0.0
16821300.0,297.06,297.15,293.15,0.0,0.0,284.93,0.79,0.41,0.37,296.99,297.15,293.15,0.0,0.0,284.93,0.91,0.63,0.6,297.23,297.15,293.15,0.0,0.0,284.93,0.95,0.71,0.5,297.08,297.15,293.15,0.0,0.0,284.93,0.83,0.48,0.46,297.13,297.15,293.15,0.0,0.0,284.94,0.63,0.2,0.95,284.93,284.95,299.69,296.87,297.73,297.16,284.92,1.0,0.68,0.16,0.16,1.0,1.0,3.46,0.34,3.11,-0.44,0.91,0.91,0.0,250.41,229.0,64347.52,0.0,3838.4,1.0,280.3,283.8,299.93,303.57,293.15,293.15,280.25,35772.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10644.72,0.0,1885.07,2274.52,0.0,2280.93,0.91,1.0,0.0,3.0,1.0,0.0
16821600.0,296.99,297.15,293.15,0.0,0.0,284.36,0.8,0.4,0.36,296.91,297.15,293.15,0.0,0.0,284.36,0.92,0.61,0.59,297.14,297.15,293.15,0.0,0.0,284.36,0.97,0.7,0.49,297.01,297.15,293.15,0.0,0.0,284.36,0.84,0.47,0.45,297.09,297.15,293.15,0.0,0.0,284.36,0.64,0.2,0.93,284.36,284.95,298.9,296.49,297.51,297.1,284.36,1.0,0.66,0.16,0.16,1.0,1.0,3.38,0.33,3.05,-0.43,0.89,0.89,0.0,224.76,193.0,65683.46,0.0,3504.67,1.0,279.66,283.24,299.52,303.17,293.15,293.15,279.95,36620.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9993.21,0.0,1849.92,2274.52,0.0,2458.49,0.91,1.0,0.0,3.0,1.0,0.0
16821900.0,297.01,297.15,293.15,0.0,0.0,284.84,0.83,0.39,0.36,296.93,297.15,293.15,0.0,0.0,284.84,0.96,0.61,0.58,297.15,297.15,293.15,0.0,0.0,284.84,1.0,0.7,0.49,297.02,297.15,293.15,0.0,0.0,284.84,0.87,0.47,0.44,297.1,297.15,293.15,0.0,0.0,284.83,0.66,0.2,0.91,284.84,284.95,298.2,296.16,297.36,297.11,284.85,1.0,0.64,0.17,0.17,1.0,1.0,3.34,0.33,3.0,-0.42,0.89,0.89,0.0,192.16,169.0,59851.91,0.0,3219.84,1.0,280.5,283.78,299.11,302.31,293.15,293.15,280.55,36344.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9708.33,0.0,1785.95,2274.52,0.0,2241.15,0.9,1.0,0.0,3.0,1.0,0.0
16822200.0,297.05,297.15,293.15,0.0,0.0,285.25,0.84,0.39,0.36,296.98,297.15,293.15,0.0,0.0,285.25,0.97,0.61,0.57,297.27,297.15,293.15,0.0,0.0,285.25,1.0,0.71,0.47,297.06,297.15,293.15,0.0,0.0,285.25,0.89,0.47,0.44,297.13,297.15,293.15,0.0,0.0,285.25,0.67,0.2,0.92,285.25,284.95,297.65,295.91,297.28,297.17,285.25,1.0,0.63,0.17,0.17,1.0,1.0,3.31,0.33,2.98,-0.42,0.89,0.89,0.0,178.5,175.0,55964.07,0.0,3086.25,1.0,281.14,284.22,298.88,301.91,293.15,293.15,281.15,35732.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9392.6,0.0,1788.78,2274.52,0.0,2085.63,0.9,1.0,0.0,3.0,1.0,0.0
16822500.0,297.06,297.15,293.15,0.0,0.0,285.09,0.84,0.39,0.36,296.99,297.15,293.15,0.0,0.0,285.09,0.97,0.6,0.57,297.3,297.15,293.15,0.0,0.0,285.09,1.0,0.72,0.47,297.07,297.15,293.15,0.0,0.0,285.09,0.88,0.46,0.44,297.14,297.15,293.15,0.0,0.0,285.09,0.67,0.2,0.92,285.09,284.95,297.28,295.77,297.21,297.19,285.08,1.0,0.63,0.17,0.17,1.0,1.0,3.32,0.34,2.98,-0.41,0.9,0.9,0.0,180.16,184.0,57480.77,0.0,3110.44,1.0,280.9,284.05,298.83,302.06,293.15,293.15,280.85,35661.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9672.21,0.0,1844.8,2274.52,0.0,2191.79,0.91,1.0,0.0,3.0,1.0,0.0
16822800.0,297.01,297.15,293.15,0.0,0.0,284.6,0.82,0.38,0.35,296.93,297.15,293.15,0.0,0.0,284.6,0.95,0.59,0.56,297.16,297.15,293.15,0.0,0.0,284.6,1.0,0.71,0.49,297.02,297.15,293.15,0.0,0.0,284.6,0.87,0.46,0.44,297.11,297.15,293.15,0.0,0.0,284.6,0.66,0.2,0.91,284.6,284.95,297.15,295.77,297.13,297.12,284.6,1.0,0.63,0.17,0.17,1.0,1.0,3.3,0.33,2.97,-0.41,0.89,0.89,0.0,188.8,190.0,60349.36,0.0,3115.2,1.0,280.26,283.56,298.78,302.1,293.15,293.15,280.25,36318.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9849.73,0.0,1838.73,2274.52,0.0,2326.01,0.91,1.0,0.0,3.0,1.0,0.0
16823100.0,297.02,297.15,293.15,0.0,0.0,285.13,0.81,0.38,0.35,296.95,297.15,293.15,0.0,0.0,285.14,0.94,0.59,0.56,297.12,297.15,293.15,0.0,0.0,285.14,0.99,0.71,0.49,297.03,297.15,293.15,0.0,0.0,285.14,0.86,0.45,0.43,297.11,297.15,293.15,0.0,0.0,285.13,0.65,0.2,0.9,285.14,284.95,297.15,295.86,297.12,297.11,285.14,1.0,0.63,0.17,0.17,1.0,1.0,3.28,0.33,2.95,-0.41,0.9,0.9,0.0,195.7,199.0,55889.57,0.0,3115.32,1.0,281.1,284.14,298.79,301.74,293.15,293.15,281.15,35912.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9264.43,0.0,1823.38,2274.52,0.0,2020.69,0.9,1.0,0.0,3.0,1.0,0.0
16823400.0,297.01,297.15,293.15,0.0,0.0,284.79,0.8,0.38,0.34,296.94,297.15,293.15,0.0,0.0,284.79,0.92,0.58,0.55,297.09,297.15,293.15,0.0,0.0,284.79,0.98,0.7,0.49,297.03,297.15,293.15,0.0,0.0,284.79,0.84,0.45,0.43,297.11,297.15,293.15,0.0,0.0,284.79,0.64,0.2,0.9,284.79,284.95,297.15,295.94,297.12,297.11,284.79,1.0,0.63,0.17,0.17,1.0,1.0,3.26,0.33,2.93,-0.4,0.9,0.9,0.0,204.23,205.0,58706.57,0.0,3124.32,1.0,280.56,283.77,298.98,302.21,293.15,293.15,280.55,36119.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9718.14,0.0,1831.62,2274.52,0.0,2179.12,0.9,1.0,0.0,3.0,1.0,0.0
16823700.0,297.03,297.15,293.15,0.0,0.0,285.03,0.79,0.37,0.34,296.96,297.15,293.15,0.0,0.0,285.03,0.91,0.57,0.55,297.1,297.15,293.15,0.0,0.0,285.03,0.98,0.7,0.49,297.04,297.15,293.15,0.0,0.0,285.03,0.84,0.45,0.43,297.11,297.15,293.15,0.0,0.0,285.04,0.64,0.19,0.9,285.03,284.95,297.15,296.02,297.12,297.11,285.02,1.0,0.63,0.17,0.17,1.0,1.0,3.24,0.33,2.91,-0.4,0.9,0.9,0.0,210.8,214.0,56962.71,0.0,3117.62,1.0,280.9,284.02,299.05,302.19,293.15,293.15,280.85,35849.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9659.02,0.0,1841.9,2274.52,0.0,2026.54,0.91,1.0,0.0,3.0,1.0,0.0
16824000.0,297.01,297.15,293.15,0.0,0.0,284.93,0.77,0.37,0.33,296.93,297.15,293.15,0.0,0.0,284.94,0.89,0.56,0.54,297.06,297.15,293.15,0.0,0.0,284.94,0.96,0.7,0.49,297.02,297.15,293.15,0.0,0.0,284.94,0.82,0.44,0.42,297.1,297.15,293.15,0.0,0.0,284.93,0.63,0.19,0.89,284.94,284.95,297.15,296.09,297.11,297.1,284.94,1.0,0.63,0.17,0.17,1.0,1.0,3.21,0.33,2.88,-0.39,0.9,0.9,0.0,220.15,220.0,56843.48,0.0,3086.12,1.0,280.84,283.94,299.05,302.12,293.15,293.15,280.85,36043.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9509.38,0.0,1834.76,2274.52,0.0,2035.24,0.9,1.0,0.0,3.0,1.0,0.0
16824300.0,297.01,297.15,293.15,0.0,0.0,284.79,0.77,0.36,0.33,296.94,297.15,293.15,0.0,0.0,284.79,0.88,0.56,0.53,297.05,297.15,293.15,0.0,0.0,284.79,0.95,0.69,0.49,297.02,297.15,293.15,0.0,0.0,284.79,0.82,0.44,0.42,297.1,297.15,293.15,0.0,0.0,284.79,0.62,0.19,0.88,284.79,284.95,297.15,296.16,297.11,297.1,284.78,1.0,0.64,0.17,0.17,1.0,1.0,3.19,0.33,2.86,-0.39,0.9,0.9,0.0,226.83,229.0,58018.77,0.0,3080.38,1.0,280.6,283.79,299.22,302.46,293.15,293.15,280.55,36086.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9807.03,0.0,1842.23,2274.52,0.0,2077.72,0.91,1.0,0.0,3.0,1.0,0.0
16824600.0,297.01,297.15,293.15,0.0,0.0,285.1,0.76,0.36,0.33,296.94,297.15,293.15,0.0,0.0,285.1,0.87,0.55,0.53,297.05,297.15,293.15,0.0,0.0,285.1,0.94,0.69,0.48,297.03,297.15,293.15,0.0,0.0,285.1,0.81,0.43,0.42,297.09,297.15,293.15,0.0,0.0,285.1,0.61,0.19,0.87,285.1,284.95,297.15,296.22,297.1,297.09,285.1,1.0,0.64,0.18,0.18,1.0,1.0,3.15,0.33,2.83,-0.38,0.9,0.9,0.0,234.2,238.0,54917.01,0.0,3049.74,1.0,281.14,284.14,299.18,302.13,293.15,293.15,280.85,35885.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9885.52,0.0,1834.16,2274.52,0.0,1888.37,0.9,1.0,0.0,3.0,1.0,0.0
16824900.0,297.02,297.15,293.15,0.0,0.0,284.95,0.75,0.35,0.32,296.94,297.15,293.15,0.0,0.0,284.95,0.86,0.55,0.52,297.04,297.15,293.15,0.0,0.0,284.95,0.93,0.68,0.48,297.03,297.15,293.15,0.0,0.0,284.95,0.8,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.96,0.61,0.19,0.87,284.95,284.95,297.15,296.28,297.1,297.09,284.94,1.0,0.64,0.18,0.18,1.0,1.0,3.13,0.33,2.81,-0.38,0.9,0.9,0.0,241.46,244.0,56046.39,0.0,3041.54,1.0,280.9,283.97,299.3,302.42,293.15,293.15,280.85,35933.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9622.26,0.0,1841.99,2274.52,0.0,1941.42,0.91,1.0,0.0,3.0,1.0,0.0
16825200.0,297.01,297.15,293.15,0.0,0.0,284.87,0.74,0.35,0.32,296.94,297.15,293.15,0.0,0.0,284.87,0.85,0.54,0.52,297.02,297.15,293.15,0.0,0.0,284.87,0.92,0.68,0.48,297.02,297.15,293.15,0.0,0.0,284.87,0.79,0.42,0.41,297.09,297.15,293.15,0.0,0.0,284.87,0.6,0.18,0.86,284.87,284.95,297.15,296.32,297.1,297.09,284.87,1.0,0.64,0.18,0.18,1.0,1.0,3.1,0.32,2.78,-0.37,0.9,0.9,0.0,249.63,250.0,55912.98,0.0,3017.73,1.0,280.86,283.91,299.35,302.43,293.15,293.15,280.85,36039.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9516.0,0.0,1845.45,2274.52,0.0,1950.23,0.91,1.0,0.0,3.0,1.0,0.0
16825500.0,297.0,297.15,293.15,0.0,0.0,284.96,0.74,0.34,0.31,296.92,297.15,293.15,0.0,0.0,284.97,0.85,0.53,0.51,296.99,297.15,293.15,0.0,0.0,284.97,0.93,0.67,0.47,297.01,297.15,293.15,0.0,0.0,284.97,0.79,0.42,0.4,297.08,297.15,293.15,0.0,0.0,284.96,0.6,0.18,0.84,284.97,284.95,297.15,296.36,297.09,297.08,284.97,1.0,0.62,0.18,0.18,1.0,1.0,3.04,0.32,2.73,-0.37,0.9,0.9,0.0,234.67,214.0,53930.49,0.0,2827.1,1.0,281.1,284.04,299.28,302.15,293.15,293.15,281.15,36104.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9180.73,0.0,1818.65,2274.52,0.0,1840.22,0.9,1.0,0.0,3.0,1.0,0.0
16825800.0,297.02,297.15,293.15,0.0,0.0,285.02,0.76,0.34,0.31,296.95,297.15,293.15,0.0,0.0,285.02,0.88,0.53,0.5,297.01,297.15,293.15,0.0,0.0,285.02,0.96,0.67,0.47,297.03,297.15,293.15,0.0,0.0,285.02,0.82,0.42,0.4,297.09,297.15,293.15,0.0,0.0,285.02,0.62,0.18,0.83,285.02,284.95,297.15,296.38,297.1,297.09,285.02,1.0,0.6,0.18,0.18,1.0,1.0,3.02,0.32,2.7,-0.36,0.9,0.9,0.0,205.92,190.0,53587.4,0.0,2636.34,1.0,281.16,284.09,299.42,302.38,293.15,293.15,281.15,35872.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9317.25,0.0,1836.47,2274.52,0.0,1818.89,0.9,1.0,0.0,3.0,1.0,0.0
16826100.0,297.01,297.15,293.15,0.0,0.0,285.11,0.78,0.34,0.31,296.94,297.15,293.15,0.0,0.0,285.11,0.9,0.52,0.49,296.99,297.15,293.15,0.0,0.0,285.11,0.98,0.66,0.46,297.02,297.15,293.15,0.0,0.0,285.11,0.84,0.41,0.39,297.09,297.15,293.15,0.0,0.0,285.1,0.64,0.18,0.82,285.11,284.95,297.15,296.4,297.1,297.09,285.12,1.0,0.58,0.18,0.18,1.0,1.0,2.97,0.31,2.66,-0.36,0.9,0.9,0.0,178.48,154.0,51760.55,0.0,2400.26,1.0,281.4,284.21,299.33,302.09,293.15,293.15,281.45,35895.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9006.79,0.0,1834.47,2274.52,0.0,1730.97,0.9,1.0,0.0,3.0,1.0,0.0
16826400.0,297.01,297.15,293.15,0.0,0.0,284.71,0.81,0.33,0.3,296.93,297.15,293.15,0.0,0.0,284.71,0.93,0.51,0.49,296.98,297.15,293.15,0.0,0.0,284.71,1.0,0.66,0.44,297.01,297.15,293.15,0.0,0.0,284.71,0.86,0.41,0.39,297.09,297.15,293.15,0.0,0.0,284.71,0.66,0.18,0.81,284.71,284.95,297.15,296.41,297.1,297.09,284.71,1.0,0.56,0.19,0.19,1.0,1.0,2.91,0.31,2.6,-0.34,0.9,0.9,0.0,152.01,130.0,53705.11,0.0,2163.03,1.0,280.86,283.8,299.44,302.44,293.15,293.15,280.85,36199.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9324.15,0.0,1837.85,2274.52,0.0,1870.2,0.9,1.0,0.0,3.0,1.0,0.0
16826700.0,297.02,297.15,293.15,0.0,0.0,285.18,0.84,0.33,0.3,296.95,297.15,293.15,0.0,0.0,285.19,0.97,0.51,0.48,297.16,297.15,293.15,0.0,0.0,285.19,1.0,0.67,0.4,297.02,297.15,293.15,0.0,0.0,285.19,0.89,0.4,0.38,297.09,297.15,293.15,0.0,0.0,285.18,0.68,0.17,0.79,285.19,284.95,297.15,296.41,297.12,297.11,285.2,1.0,0.53,0.19,0.19,1.0,1.0,2.82,0.3,2.53,-0.34,0.9,0.9,0.0,128.42,124.0,48561.12,0.0,1900.49,1.0,281.7,284.33,299.33,301.92,293.15,293.15,281.75,35829.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8747.48,0.0,1835.26,2274.52,0.0,1568.22,0.9,1.0,0.0,3.0,1.0,0.0
16827000.0,297.02,297.15,293.15,0.0,0.0,284.85,0.81,0.32,0.29,296.94,297.15,293.15,0.0,0.0,284.85,0.94,0.5,0.48,297.13,297.15,293.15,0.0,0.0,284.85,1.0,0.67,0.43,297.02,297.15,293.15,0.0,0.0,284.85,0.87,0.4,0.38,297.1,297.15,293.15,0.0,0.0,284.85,0.66,0.17,0.79,284.85,284.95,297.15,296.41,297.11,297.1,284.85,1.0,0.55,0.19,0.19,1.0,1.0,2.85,0.31,2.54,-0.33,0.9,0.9,0.0,142.92,160.0,51523.65,0.0,2011.78,1.0,281.16,283.96,299.45,302.33,293.15,293.15,281.15,36029.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9130.23,0.0,1853.85,2274.52,0.0,1741.0,0.91,1.0,0.0,3.0,1.0,0.0
16827300.0,297.0,297.15,293.15,0.0,0.0,284.98,0.78,0.32,0.29,296.92,297.15,293.15,0.0,0.0,284.98,0.9,0.49,0.47,296.92,297.15,293.15,0.0,0.0,284.99,0.99,0.64,0.45,297.0,297.15,293.15,0.0,0.0,284.98,0.84,0.39,0.38,297.08,297.15,293.15,0.0,0.0,284.98,0.63,0.17,0.78,284.98,284.95,297.15,296.41,297.09,297.08,284.99,1.0,0.56,0.19,0.19,1.0,1.0,2.83,0.31,2.53,-0.33,0.9,0.9,0.0,162.43,169.0,50053.5,0.0,2084.46,1.0,281.4,284.12,299.34,302.01,293.15,293.15,281.45,36077.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8857.37,0.0,1829.43,2274.52,0.0,1650.08,0.9,1.0,0.0,3.0,1.0,0.0
16827600.0,297.02,297.15,293.15,0.0,0.0,285.04,0.77,0.31,0.29,296.95,297.15,293.15,0.0,0.0,285.04,0.88,0.49,0.46,296.91,297.15,293.15,0.0,0.0,285.04,0.97,0.63,0.45,297.01,297.15,293.15,0.0,0.0,285.04,0.82,0.39,0.37,297.09,297.15,293.15,0.0,0.0,285.04,0.62,0.17,0.77,285.04,284.95,297.15,296.41,297.1,297.09,285.04,1.0,0.56,0.2,0.2,1.0,1.0,2.81,0.31,2.51,-0.32,0.9,0.9,0.0,172.56,175.0,49685.4,0.0,2100.18,1.0,281.46,284.17,299.45,302.22,293.15,293.15,281.45,35845.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8981.56,0.0,1850.81,2274.52,0.0,1635.31,0.91,1.0,0.0,3.0,1.0,0.0
16827900.0,296.98,297.15,293.15,0.0,0.0,284.69,0.75,0.31,0.28,296.9,297.15,293.15,0.0,0.0,284.69,0.86,0.47,0.45,296.85,297.15,293.15,0.0,0.0,284.7,0.94,0.62,0.44,296.97,297.15,293.15,0.0,0.0,284.69,0.8,0.38,0.37,297.06,297.15,293.15,0.0,0.0,284.69,0.61,0.16,0.76,284.69,284.95,297.15,296.41,297.08,297.06,284.7,1.0,0.56,0.2,0.2,1.0,1.0,2.75,0.3,2.45,-0.32,0.89,0.89,0.0,184.0,184.0,50305.11,0.0,2053.14,1.0,281.1,283.84,299.36,302.08,293.15,293.15,281.15,36360.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8871.9,0.0,1823.99,2274.52,0.0,1712.91,0.9,1.0,0.0,3.0,1.0,0.0
16828200.0,297.01,297.15,293.15,0.0,0.0,285.15,0.74,0.3,0.28,296.93,297.15,293.15,0.0,0.0,285.15,0.85,0.47,0.45,296.88,297.15,293.15,0.0,0.0,285.15,0.93,0.61,0.43,296.99,297.15,293.15,0.0,0.0,285.15,0.79,0.38,0.36,297.07,297.15,293.15,0.0,0.0,285.15,0.6,0.16,0.75,285.15,284.95,297.15,296.41,297.09,297.07,285.16,1.0,0.56,0.2,0.2,1.0,1.0,2.72,0.3,2.42,-0.31,0.9,0.9,0.0,189.24,190.0,47045.79,0.0,2029.75,1.0,281.74,284.32,299.36,301.92,293.15,293.15,281.75,35854.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8720.9,0.0,1813.83,2274.52,0.0,1465.77,0.9,1.0,0.0,3.0,1.0,0.0
16828500.0,297.02,297.15,293.15,0.0,0.0,284.99,0.74,0.3,0.28,296.94,297.15,293.15,0.0,0.0,284.99,0.85,0.46,0.44,296.89,297.15,293.15,0.0,0.0,284.99,0.93,0.61,0.43,297.0,297.15,293.15,0.0,0.0,284.99,0.79,0.37,0.36,297.08,297.15,293.15,0.0,0.0,285.0,0.6,0.16,0.74,284.99,284.95,297.15,296.41,297.1,297.08,284.98,1.0,0.55,0.2,0.2,1.0,1.0,2.7,0.3,2.4,-0.31,0.9,0.9,0.0,185.32,169.0,48087.05,0.0,1975.66,1.0,281.5,284.14,299.48,302.23,293.15,293.15,281.45,35795.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8947.71,0.0,1854.88,2274.52,0.0,1572.12,0.91,1.0,0.0,3.0,1.0,0.0
16828800.0,296.99,297.15,293.15,0.0,0.0,284.84,0.75,0.29,0.27,296.91,297.15,293.15,0.0,0.0,284.84,0.86,0.45,0.43,296.84,297.15,293.15,0.0,0.0,284.84,0.95,0.59,0.42,296.97,297.15,293.15,0.0,0.0,284.84,0.81,0.37,0.35,297.06,297.15,293.15,0.0,0.0,284.84,0.61,0.16,0.72,284.84,284.95,297.15,296.41,297.08,297.06,284.84,1.0,0.53,0.2,0.2,1.0,1.0,2.63,0.29,2.34,-0.3,0.9,0.9,0.0,164.66,145.0,47269.27,0.0,1774.03,1.0,281.44,284.02,299.35,301.94,293.15,293.15,281.45,36141.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8718.77,0.0,1840.73,2274.52,0.0,1535.4,0.91,1.0,0.0,3.0,1.0,0.0
16829100.0,297.0,297.15,293.15,0.0,0.0,284.96,0.78,0.29,0.26,296.92,297.15,293.15,0.0,0.0,284.96,0.9,0.45,0.43,296.85,297.15,293.15,0.0,0.0,284.96,0.99,0.58,0.41,296.98,297.15,293.15,0.0,0.0,284.96,0.84,0.36,0.34,297.07,297.15,293.15,0.0,0.0,284.95,0.63,0.15,0.71,284.96,284.95,297.15,296.41,297.09,297.07,284.97,1.0,0.51,0.21,0.21,1.0,1.0,2.58,0.29,2.29,-0.29,0.9,0.9,0.0,135.82,109.0,45481.82,0.0,1581.54,1.0,281.7,284.17,299.37,301.84,293.15,293.15,281.75,36050.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8505.75,0.0,1836.21,2274.52,0.0,1447.69,0.9,1.0,0.0,3.0,1.0,0.0
16829400.0,297.01,297.15,293.15,0.0,0.0,284.98,0.82,0.29,0.26,296.94,297.15,293.15,0.0,0.0,284.97,0.95,0.44,0.42,296.93,297.15,293.15,0.0,0.0,284.97,1.0,0.58,0.37,296.99,297.15,293.15,0.0,0.0,284.98,0.88,0.36,0.34,297.08,297.15,293.15,0.0,0.0,284.98,0.66,0.15,0.7,284.98,284.95,297.15,296.41,297.1,297.08,284.97,1.0,0.48,0.21,0.21,1.0,1.0,2.51,0.28,2.23,-0.28,0.9,0.9,0.0,109.4,85.0,44479.67,0.0,1371.21,1.0,281.76,284.18,299.44,301.95,293.15,293.15,281.75,35902.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8560.71,0.0,1854.87,2274.52,0.0,1400.94,0.91,1.0,0.0,3.0,1.0,0.0
16829700.0,297.01,297.15,293.15,0.0,0.0,285.04,0.83,0.28,0.25,296.93,297.15,293.15,0.0,0.0,285.05,0.96,0.43,0.41,297.05,297.15,293.15,0.0,0.0,285.05,1.0,0.59,0.35,296.98,297.15,293.15,0.0,0.0,285.04,0.89,0.35,0.33,297.08,297.15,293.15,0.0,0.0,285.03,0.67,0.15,0.69,285.04,284.95,297.15,296.41,297.1,297.08,285.06,1.0,0.46,0.21,0.21,1.0,1.0,2.44,0.28,2.17,-0.27,0.9,0.9,0.0,99.18,109.0,42448.98,0.0,1246.25,1.0,282.0,284.29,299.32,301.6,293.15,293.15,282.05,35991.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8275.08,0.0,1842.18,2274.52,0.0,1273.65,0.91,1.0,0.0,3.0,1.0,0.0
16830000.0,297.0,303.15,285.15,0.0,0.0,284.72,0.79,0.0,0.25,296.92,303.15,285.15,0.0,0.0,284.72,0.91,0.0,0.41,296.91,303.15,285.15,0.0,0.0,284.72,1.0,0.0,0.4,296.97,303.15,285.15,0.0,0.0,284.72,0.85,0.0,0.33,297.08,303.15,285.15,0.0,0.0,284.72,0.64,0.0,0.68,284.72,294.15,297.15,296.41,297.1,297.08,284.72,0.0,0.0,0.22,0.22,1.0,1.0,2.48,0.29,2.19,-0.27,0.0,0.0,0.0,117.2,60.0,3124.59,0.0,1363.02,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830300.0,298.2,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.18,294.15,297.15,296.41,297.08,297.08,283.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,93.81,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.57,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.19,294.15,297.15,296.41,297.09,297.1,284.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.92,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,298.76,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.09,297.12,284.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.89,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,298.87,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.09,297.13,284.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.43,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,298.94,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.09,297.14,284.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.17,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,298.98,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.1,297.14,284.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.1,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.1,297.14,284.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.2,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.02,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.1,297.15,284.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.44,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.04,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.1,297.15,285.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.87,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.05,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.11,297.15,285.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.46,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.06,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.2,294.15,297.15,296.41,297.11,297.15,285.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.1,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
