time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16858200.0,299.02,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.57,294.15,297.15,296.41,297.15,297.15,287.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.11,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.02,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.6,294.15,297.15,296.41,297.15,297.15,287.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.1,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.02,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,286.63,294.15,297.15,296.41,297.15,297.15,287.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.07,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.02,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.65,294.15,297.15,296.41,297.15,297.15,287.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.03,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.02,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,286.68,294.15,297.15,296.41,297.15,297.15,288.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.0,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.01,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,297.15,296.41,297.15,297.15,288.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.98,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.01,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.73,294.15,297.15,296.41,297.15,297.15,288.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.97,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.01,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,286.76,294.15,297.15,296.41,297.15,297.15,288.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.95,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.01,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.78,294.15,297.15,296.41,297.15,297.15,288.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.94,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.01,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.81,294.15,297.15,296.41,297.15,297.15,288.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.92,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.01,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.84,294.15,297.15,296.41,297.15,297.15,288.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.91,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.01,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.86,294.15,297.15,296.41,297.15,297.15,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.9,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.0,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,286.89,294.15,297.15,296.41,297.15,297.15,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.88,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.0,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.92,294.15,297.15,296.41,297.15,297.15,288.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.86,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.0,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.94,294.15,297.15,296.41,297.15,297.15,288.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.0,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.97,294.15,297.15,296.41,297.15,297.15,288.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.79,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.0,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,287.0,294.15,297.15,296.41,297.15,297.15,288.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.74,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.0,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,287.03,294.15,297.15,296.41,297.15,297.15,288.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.7,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.0,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,287.05,294.15,297.15,296.41,297.15,297.15,288.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.65,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.0,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,287.08,294.15,297.15,296.41,297.15,297.15,288.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.6,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,298.99,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.11,294.15,297.15,296.41,297.15,297.15,288.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.54,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,298.99,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.13,294.15,297.15,296.41,297.15,297.15,288.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.49,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,298.99,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.16,294.15,297.15,296.41,297.15,297.15,288.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.43,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,298.99,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.19,294.15,297.15,296.41,297.15,297.15,288.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.37,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,298.99,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.21,294.15,297.15,296.41,297.15,297.15,288.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.31,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,298.99,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.24,294.15,297.15,296.41,297.15,297.15,288.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.25,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,298.99,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.27,294.15,297.15,296.41,297.15,297.15,288.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.19,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,298.99,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.29,294.15,297.17,296.42,297.15,297.15,288.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.14,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.0,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.32,294.15,297.21,296.47,297.15,297.17,288.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.16,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.0,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.35,294.15,297.28,296.54,297.15,297.21,288.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.24,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.01,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.37,294.15,297.37,296.63,297.16,297.27,288.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.37,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.01,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.4,294.15,297.48,296.73,297.17,297.35,288.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.56,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.02,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,287.43,294.15,297.59,296.84,297.19,297.44,288.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.79,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.02,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.45,294.15,297.7,296.95,297.21,297.55,288.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.04,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.03,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,287.48,294.15,297.82,297.06,297.23,297.67,288.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.29,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.04,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.51,294.15,297.92,297.17,297.26,297.78,288.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.53,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.04,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,287.53,294.15,298.02,297.26,297.29,297.89,288.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.73,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.05,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.56,294.15,298.1,297.34,297.33,297.99,288.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.91,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.06,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,287.59,294.15,298.15,297.39,297.36,298.07,288.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.04,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.07,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.61,294.15,298.19,297.43,297.4,298.13,288.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.12,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.08,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.64,294.15,298.22,297.46,297.44,298.17,288.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.19,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.09,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.67,294.15,298.24,297.48,297.47,298.21,288.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.23,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.1,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.69,294.15,298.26,297.49,297.51,298.24,288.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.26,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.11,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.72,294.15,298.28,297.5,297.54,298.26,288.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.28,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.12,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,287.75,294.15,298.3,297.51,297.57,298.28,289.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.29,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.13,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.77,294.15,298.31,297.52,297.61,298.3,289.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.29,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.15,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,287.8,294.15,298.33,297.52,297.64,298.31,289.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.29,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.16,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,287.83,294.15,298.35,297.53,297.67,298.33,289.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.29,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.18,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,287.86,294.15,298.38,297.53,297.7,298.36,289.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.28,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.2,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,287.88,294.15,298.41,297.54,297.73,298.38,289.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.29,0.0,0.0,0.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.21,297.15,293.15,0.0,0.0,287.67,0.0,0.05,0.0,299.15,297.15,293.15,0.0,0.0,287.67,0.0,0.05,0.0,299.24,297.15,293.15,0.0,0.0,287.67,0.0,0.05,0.0,299.08,297.15,293.15,0.0,0.0,287.67,0.0,0.05,0.0,298.9,297.15,293.15,0.0,0.0,287.67,0.0,0.05,0.0,287.91,284.95,298.45,297.56,297.76,298.42,289.18,1.0,0.1,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.3,0.0,0.0,1.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.07,297.15,293.15,0.0,0.0,292.77,0.55,0.05,0.05,299.03,297.15,293.15,0.0,0.0,292.77,0.55,0.05,0.05,299.12,297.15,293.15,0.0,0.0,292.77,0.55,0.05,0.04,298.95,297.15,293.15,0.0,0.0,292.77,0.55,0.05,0.05,298.76,297.15,293.15,0.0,0.0,292.77,0.55,0.05,0.23,292.83,284.95,298.5,297.57,298.88,299.05,293.09,1.0,0.15,0.26,0.26,1.0,1.0,0.49,0.04,0.45,-0.11,0.0,0.0,0.0,23.69,60.0,2325.33,0.0,26.34,1.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873800.0,299.07,297.15,293.15,0.0,0.0,295.08,0.5,0.05,0.05,299.01,297.15,293.15,0.0,0.0,295.08,0.5,0.05,0.05,299.11,297.15,293.15,0.0,0.0,295.08,0.5,0.05,0.04,298.93,297.15,293.15,0.0,0.0,295.08,0.5,0.05,0.05,298.73,297.15,293.15,0.0,0.0,295.08,0.5,0.05,0.23,295.12,284.95,298.54,297.58,298.82,299.04,295.32,1.0,0.18,1.0,1.0,0.99,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.09,60.0,1354.84,0.0,39.74,1.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16874100.0,299.12,297.15,293.15,0.0,0.0,296.71,0.53,0.23,0.05,299.04,297.15,293.15,0.0,0.0,296.72,0.6,0.22,0.08,299.13,297.15,293.15,0.0,0.0,296.75,0.71,0.23,0.1,298.96,297.15,293.15,0.0,0.0,296.71,0.5,0.05,0.05,298.76,297.15,293.15,0.0,0.0,296.71,0.5,0.05,0.23,296.74,284.95,298.59,297.6,298.86,299.07,296.87,1.0,0.19,0.99,0.99,1.0,1.0,0.61,0.27,0.35,0.09,0.0,0.0,0.0,39.14,36.0,828.6,0.0,53.82,1.0,281.46,283.93,299.46,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16874400.0,299.15,297.15,293.15,0.0,0.0,296.79,0.93,0.29,0.13,299.06,297.15,293.15,0.0,0.0,296.79,0.93,0.28,0.13,299.16,297.15,293.15,0.0,0.0,296.79,0.93,0.29,0.1,298.99,297.15,293.15,0.0,0.0,296.79,0.93,0.27,0.13,298.79,297.15,293.15,0.0,0.0,296.79,0.93,0.25,0.63,296.55,284.95,298.64,297.61,298.9,299.1,294.85,1.0,0.24,0.99,0.99,1.0,1.0,1.35,0.59,0.76,0.27,1.0,1.0,0.0,20.27,76.0,20679.31,0.0,186.0,1.0,281.64,297.46,300.47,302.42,293.15,293.15,283.15,1690.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.06,1.0,0.0,1.0,0.97,0.97,0.0,5.02,5.02,0.0,0.0,0.0,0.0,9881.59,0.0,19.85,2243.08,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
16874700.0,298.49,297.15,293.15,0.0,0.0,288.04,0.98,0.28,0.18,298.55,297.15,293.15,0.0,0.0,288.04,0.98,0.29,0.19,298.59,297.15,293.15,0.0,0.0,288.04,0.98,0.29,0.14,298.47,297.15,293.15,0.0,0.0,288.04,0.98,0.27,0.19,298.19,297.15,293.15,0.0,0.0,288.04,0.98,0.23,0.9,288.04,284.95,298.69,297.62,298.6,298.54,288.03,1.0,0.34,0.94,0.94,1.0,1.0,1.92,0.86,1.06,0.42,1.0,1.0,0.0,35.75,136.0,44630.68,0.0,521.42,1.0,283.11,287.57,300.97,303.48,293.15,293.15,283.15,9038.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.4,2.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8946.54,0.0,294.94,2274.52,0.0,1042.63,0.49,1.0,0.0,3.0,1.0,0.0
16875000.0,297.97,297.15,293.15,0.0,0.0,287.76,0.79,0.27,0.24,298.06,297.15,293.15,0.0,0.0,287.76,0.8,0.28,0.26,298.08,297.15,293.15,0.0,0.0,287.76,0.81,0.28,0.2,297.99,297.15,293.15,0.0,0.0,287.76,0.79,0.26,0.25,297.71,297.15,293.15,0.0,0.0,287.76,0.74,0.21,0.96,287.75,284.95,298.75,297.63,298.35,298.03,287.74,1.0,0.45,0.89,0.89,1.0,1.0,2.31,1.04,1.27,0.52,1.0,1.0,0.0,104.59,176.0,54258.41,0.0,1107.48,1.0,283.15,287.13,300.74,303.75,293.15,293.15,283.15,16844.37,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,3.28,3.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9776.29,0.0,750.42,2274.52,0.0,1527.08,0.67,1.0,0.0,3.0,1.0,0.0
16875300.0,297.76,297.15,293.15,0.0,0.0,287.25,0.74,0.27,0.24,297.84,297.15,293.15,0.0,0.0,287.25,0.75,0.28,0.27,297.85,297.15,293.15,0.0,0.0,287.25,0.76,0.29,0.2,297.78,297.15,293.15,0.0,0.0,287.25,0.74,0.26,0.25,297.5,297.15,293.15,0.0,0.0,287.25,0.68,0.2,0.94,287.25,284.95,298.81,297.64,298.26,297.81,287.24,1.0,0.47,0.84,0.84,1.0,1.0,2.29,1.03,1.26,0.51,1.0,1.0,0.0,139.75,140.0,55323.57,0.0,1224.24,1.0,283.15,286.64,300.65,303.69,293.15,293.15,283.15,22565.82,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,3.8,3.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9834.09,0.0,1163.58,2274.52,0.0,1613.54,0.78,1.0,0.0,3.0,1.0,0.0
16875600.0,297.66,297.15,293.15,0.0,0.0,287.04,0.77,0.28,0.25,297.73,297.15,293.15,0.0,0.0,287.04,0.78,0.29,0.28,297.75,297.15,293.15,0.0,0.0,287.04,0.79,0.3,0.21,297.68,297.15,293.15,0.0,0.0,287.04,0.77,0.27,0.26,297.4,297.15,293.15,0.0,0.0,287.04,0.7,0.2,0.93,287.04,284.95,298.87,297.65,298.23,297.71,287.04,1.0,0.47,0.82,0.82,1.0,1.0,2.32,1.04,1.28,0.51,1.0,1.0,0.0,125.04,116.0,56224.88,0.0,1200.55,1.0,283.15,286.42,300.66,303.74,293.15,293.15,283.15,26433.54,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9910.09,0.0,1475.21,2274.52,0.0,1641.38,0.84,1.0,0.0,3.0,1.0,0.0
16875900.0,297.6,297.15,293.15,0.0,0.0,286.92,0.82,0.29,0.26,297.66,297.15,293.15,0.0,0.0,286.92,0.84,0.3,0.28,297.67,297.15,293.15,0.0,0.0,286.92,0.84,0.31,0.22,297.61,297.15,293.15,0.0,0.0,286.92,0.82,0.28,0.27,297.35,297.15,293.15,0.0,0.0,286.92,0.74,0.21,0.94,286.92,284.95,298.93,297.66,298.22,297.64,286.92,1.0,0.45,0.8,0.8,1.0,1.0,2.36,1.05,1.3,0.52,1.0,1.0,0.0,98.94,80.0,57077.85,0.0,1140.63,1.0,283.15,286.28,300.67,303.8,293.15,293.15,283.15,29812.99,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9989.67,0.0,1766.97,2274.52,0.0,1671.57,0.89,1.0,0.0,3.0,1.0,0.0
16876200.0,297.56,297.15,293.15,0.0,0.0,286.83,0.93,0.29,0.27,297.61,297.15,293.15,0.0,0.0,286.83,0.95,0.31,0.29,297.62,297.15,293.15,0.0,0.0,286.83,0.96,0.32,0.22,297.56,297.15,293.15,0.0,0.0,286.83,0.92,0.29,0.28,297.3,297.15,293.15,0.0,0.0,286.83,0.83,0.21,0.94,286.83,284.95,299.0,297.67,298.22,297.59,286.83,1.0,0.43,0.77,0.77,1.0,1.0,2.39,1.07,1.33,0.53,1.0,1.0,0.0,70.39,56.0,57699.73,0.0,1065.67,1.0,283.15,286.17,300.68,303.84,293.15,293.15,283.15,32618.48,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10047.97,0.0,2022.16,2274.52,0.0,1695.34,0.94,1.0,0.0,3.0,1.0,0.0
16876500.0,297.51,297.15,293.15,0.0,0.0,286.52,0.99,0.3,0.27,297.57,297.15,293.15,0.0,0.0,286.52,1.0,0.32,0.3,297.59,297.15,293.15,0.0,0.0,286.52,1.0,0.33,0.22,297.51,297.15,293.15,0.0,0.0,286.52,0.99,0.3,0.28,297.27,297.15,293.15,0.0,0.0,286.53,0.87,0.21,0.94,286.52,284.95,299.07,297.69,298.23,297.55,286.51,1.0,0.43,0.75,0.75,1.0,1.0,2.42,1.07,1.35,0.53,1.0,1.0,0.0,62.12,84.0,59656.8,0.0,1059.51,1.0,282.79,285.83,300.74,304.08,293.15,293.15,282.75,34994.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10335.32,0.0,2247.09,2274.52,0.0,1777.87,0.97,1.0,0.0,3.0,1.0,0.0
16876800.0,297.44,297.15,293.15,0.0,0.0,286.0,0.85,0.31,0.28,297.48,297.15,293.15,0.0,0.0,286.0,0.87,0.32,0.31,297.48,297.15,293.15,0.0,0.0,286.0,0.88,0.33,0.23,297.44,297.15,293.15,0.0,0.0,286.0,0.85,0.3,0.29,297.21,297.15,293.15,0.0,0.0,286.0,0.75,0.21,0.94,286.0,284.95,299.15,297.71,298.21,297.46,285.99,1.0,0.46,0.72,0.72,1.0,1.0,2.45,1.08,1.37,0.53,1.0,1.0,0.0,96.94,124.0,62409.1,0.0,1238.48,1.0,282.16,285.28,300.73,304.17,293.15,293.15,282.15,35714.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10479.0,0.0,2316.8,2274.52,0.0,1910.6,0.98,1.0,0.0,3.0,1.0,0.0
16877100.0,297.37,297.15,293.15,0.0,0.0,285.33,0.81,0.31,0.28,297.4,297.15,293.15,0.0,0.0,285.33,0.82,0.33,0.31,297.4,297.15,293.15,0.0,0.0,285.33,0.83,0.33,0.23,297.37,297.15,293.15,0.0,0.0,285.33,0.8,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.33,0.7,0.2,0.92,285.33,284.95,299.23,297.74,298.2,297.39,285.31,1.0,0.48,0.7,0.7,1.0,1.0,2.44,1.07,1.38,0.51,1.0,1.0,0.0,123.67,120.0,65350.55,0.0,1340.01,1.0,281.29,284.57,300.76,304.42,293.15,293.15,281.25,35919.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10904.08,0.0,2336.77,2274.52,0.0,2016.23,0.98,1.0,0.0,3.0,1.0,0.0
16877400.0,297.31,297.15,293.15,0.0,0.0,284.73,0.83,0.31,0.28,297.34,297.15,293.15,0.0,0.0,284.73,0.84,0.33,0.31,297.33,297.15,293.15,0.0,0.0,284.73,0.85,0.33,0.23,297.31,297.15,293.15,0.0,0.0,284.73,0.82,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.73,0.71,0.2,0.89,284.73,284.95,299.33,297.77,298.19,297.32,284.73,1.0,0.47,0.67,0.67,1.0,1.0,2.41,1.04,1.37,0.5,1.0,1.0,0.0,110.79,96.0,66532.12,0.0,1248.68,1.0,280.66,283.98,300.77,304.43,293.15,293.15,280.65,36103.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10931.61,0.0,2336.97,2274.52,0.0,2056.22,0.98,1.0,0.0,3.0,1.0,0.0
16877700.0,297.26,297.15,293.15,0.0,0.0,284.04,0.88,0.31,0.28,297.28,297.15,293.15,0.0,0.0,284.04,0.89,0.33,0.31,297.27,297.15,293.15,0.0,0.0,284.04,0.9,0.33,0.23,297.25,297.15,293.15,0.0,0.0,284.04,0.87,0.3,0.29,297.06,297.15,293.15,0.0,0.0,284.04,0.75,0.19,0.86,284.04,284.95,299.43,297.81,298.19,297.27,284.02,1.0,0.44,0.65,0.65,1.0,1.0,2.37,1.01,1.36,0.47,0.97,0.97,0.0,86.66,60.0,68296.7,0.0,1103.29,1.0,279.79,283.26,300.83,304.65,293.15,293.15,279.75,36694.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11327.29,0.0,2273.15,2274.52,0.0,2111.32,0.97,1.0,0.0,3.0,1.0,0.0
16878000.0,297.23,297.15,293.15,0.0,0.0,283.49,0.96,0.31,0.28,297.24,297.15,293.15,0.0,0.0,283.49,0.98,0.32,0.31,297.22,297.15,293.15,0.0,0.0,283.49,0.98,0.33,0.23,297.21,297.15,293.15,0.0,0.0,283.49,0.96,0.3,0.29,297.04,297.15,293.15,0.0,0.0,283.49,0.81,0.18,0.83,283.49,284.95,299.53,297.86,298.2,297.22,283.48,1.0,0.42,0.63,0.63,1.0,1.0,2.32,0.98,1.35,0.45,0.92,0.92,0.0,64.76,71.0,68497.03,0.0,967.84,1.0,279.16,282.72,300.85,304.62,293.15,293.15,278.85,37601.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12050.21,0.0,2102.65,2274.52,0.0,2111.26,0.95,1.0,0.0,3.0,1.0,0.0
16878300.0,297.23,297.15,293.15,0.0,0.0,283.7,0.88,0.31,0.28,297.22,297.15,293.15,0.0,0.0,283.7,0.9,0.33,0.31,297.2,297.15,293.15,0.0,0.0,283.7,0.9,0.33,0.23,297.19,297.15,293.15,0.0,0.0,283.7,0.87,0.3,0.29,297.03,297.15,293.15,0.0,0.0,283.69,0.74,0.18,0.82,283.7,284.95,299.64,297.9,298.22,297.21,283.72,1.0,0.43,0.62,0.62,1.0,1.0,2.31,0.96,1.35,0.43,0.87,0.87,0.0,83.1,111.0,65590.8,0.0,1022.4,1.0,279.4,282.97,300.84,304.3,293.15,293.15,279.45,38088.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10684.11,0.0,1832.25,2274.52,0.0,1926.38,0.9,1.0,0.0,3.0,1.0,0.0
16878600.0,297.28,297.15,293.15,0.0,0.0,284.37,0.82,0.32,0.29,297.26,297.15,293.15,0.0,0.0,284.37,0.84,0.33,0.32,297.24,297.15,293.15,0.0,0.0,284.37,0.84,0.34,0.24,297.23,297.15,293.15,0.0,0.0,284.37,0.82,0.31,0.29,297.07,297.15,293.15,0.0,0.0,284.37,0.68,0.18,0.82,284.37,284.95,299.75,297.95,298.28,297.25,284.38,1.0,0.46,0.6,0.6,1.0,1.0,2.34,0.96,1.39,0.43,0.85,0.85,0.0,114.07,134.0,62882.18,0.0,1187.19,1.0,280.04,283.63,300.93,304.3,293.15,293.15,280.05,37317.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10490.24,0.0,1633.14,2274.52,0.0,1781.15,0.87,1.0,0.0,3.0,1.0,0.0
16878900.0,297.34,297.15,293.15,0.0,0.0,285.07,0.84,0.33,0.3,297.31,297.15,293.15,0.0,0.0,285.07,0.85,0.34,0.32,297.29,297.15,293.15,0.0,0.0,285.07,0.86,0.34,0.24,297.28,297.15,293.15,0.0,0.0,285.07,0.83,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.06,0.7,0.18,0.83,285.07,284.95,299.87,298.0,298.34,297.3,285.08,1.0,0.46,0.58,0.58,1.0,1.0,2.39,0.96,1.43,0.42,0.85,0.85,0.0,108.24,98.0,59662.28,0.0,1214.93,1.0,280.89,284.34,300.96,304.12,293.15,293.15,280.95,36199.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10028.61,0.0,1561.32,2274.52,0.0,1647.8,0.86,1.0,0.0,3.0,1.0,0.0
16879200.0,297.39,297.15,293.15,0.0,0.0,285.6,0.92,0.34,0.31,297.36,297.15,293.15,0.0,0.0,285.6,0.93,0.35,0.33,297.33,297.15,293.15,0.0,0.0,285.6,0.94,0.35,0.25,297.32,297.15,293.15,0.0,0.0,285.6,0.9,0.32,0.31,297.16,297.15,293.15,0.0,0.0,285.6,0.75,0.19,0.84,285.6,284.95,299.97,298.05,298.39,297.35,285.61,1.0,0.45,0.56,0.56,1.0,1.0,2.44,0.96,1.48,0.41,0.87,0.87,0.0,84.39,74.0,57839.22,0.0,1176.43,1.0,281.54,284.85,301.03,304.15,293.15,293.15,281.55,35175.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10003.84,0.0,1612.45,2274.52,0.0,1561.73,0.87,1.0,0.0,3.0,1.0,0.0
16879500.0,297.44,297.15,293.15,0.0,0.0,286.19,0.98,0.35,0.32,297.4,297.15,293.15,0.0,0.0,286.19,0.98,0.36,0.34,297.37,297.15,293.15,0.0,0.0,286.19,0.99,0.36,0.25,297.36,297.15,293.15,0.0,0.0,286.19,0.96,0.33,0.32,297.2,297.15,293.15,0.0,0.0,286.18,0.79,0.19,0.86,286.19,284.95,300.08,298.09,298.43,297.4,286.2,1.0,0.45,0.54,0.54,1.0,1.0,2.51,0.96,1.54,0.39,0.91,0.91,0.0,76.38,102.0,55390.53,0.0,1221.23,1.0,282.4,285.44,301.06,304.0,293.15,293.15,282.45,34399.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9725.43,0.0,1768.3,2274.52,0.0,1459.04,0.89,1.0,0.0,3.0,1.0,0.0
16879800.0,297.42,297.15,293.15,0.0,0.0,285.8,0.88,0.36,0.33,297.39,297.15,293.15,0.0,0.0,285.8,0.88,0.37,0.35,297.36,297.15,293.15,0.0,0.0,285.8,0.88,0.37,0.26,297.36,297.15,293.15,0.0,0.0,285.8,0.86,0.34,0.32,297.2,297.15,293.15,0.0,0.0,285.81,0.72,0.19,0.88,285.8,284.95,300.18,298.13,298.43,297.39,285.8,1.0,0.49,0.52,0.52,1.0,1.0,2.57,0.96,1.61,0.38,0.94,0.94,0.0,112.16,142.0,58955.21,0.0,1452.98,1.0,281.86,285.0,301.17,304.44,293.15,293.15,281.85,34683.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10207.99,0.0,1961.21,2274.52,0.0,1660.04,0.93,1.0,0.0,3.0,1.0,0.0
16880100.0,297.36,297.15,293.15,0.0,0.0,285.12,0.83,0.36,0.33,297.34,297.15,293.15,0.0,0.0,285.12,0.84,0.37,0.35,297.3,297.15,293.15,0.0,0.0,285.12,0.84,0.37,0.26,297.31,297.15,293.15,0.0,0.0,285.12,0.81,0.34,0.33,297.16,297.15,293.15,0.0,0.0,285.12,0.67,0.19,0.87,285.12,284.95,300.27,298.15,298.39,297.33,285.1,1.0,0.51,0.5,0.5,1.0,1.0,2.57,0.93,1.65,0.34,0.95,0.95,0.0,140.58,138.0,62391.38,0.0,1584.1,1.0,281.0,284.27,301.19,304.7,293.15,293.15,280.95,35443.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10666.47,0.0,2074.37,2274.52,0.0,1803.27,0.94,1.0,0.0,3.0,1.0,0.0
16880400.0,297.3,297.15,293.15,0.0,0.0,284.53,0.85,0.36,0.33,297.28,297.15,293.15,0.0,0.0,284.53,0.85,0.37,0.35,297.24,297.15,293.15,0.0,0.0,284.53,0.85,0.37,0.26,297.25,297.15,293.15,0.0,0.0,284.53,0.83,0.34,0.32,297.12,297.15,293.15,0.0,0.0,284.53,0.68,0.19,0.85,284.53,284.95,300.35,298.17,298.35,297.27,284.52,1.0,0.5,0.48,0.48,1.0,1.0,2.54,0.89,1.66,0.31,0.94,0.94,0.0,127.86,114.0,63670.88,0.0,1490.74,1.0,280.36,283.68,301.18,304.7,293.15,293.15,280.35,36234.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10685.14,0.0,2083.89,2274.52,0.0,1857.84,0.94,1.0,0.0,3.0,1.0,0.0
16880700.0,297.24,297.15,293.15,0.0,0.0,283.86,0.89,0.36,0.33,297.23,297.15,293.15,0.0,0.0,283.86,0.9,0.37,0.35,297.19,297.15,293.15,0.0,0.0,283.86,0.89,0.36,0.26,297.2,297.15,293.15,0.0,0.0,283.86,0.87,0.34,0.32,297.09,297.15,293.15,0.0,0.0,283.87,0.71,0.18,0.83,283.86,284.95,300.42,298.18,298.31,297.22,283.85,1.0,0.47,0.47,0.47,1.0,1.0,2.5,0.85,1.66,0.28,0.91,0.91,0.0,103.74,78.0,65265.46,0.0,1334.12,1.0,279.5,282.99,301.2,304.87,293.15,293.15,279.45,37179.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11043.15,0.0,1978.21,2274.52,0.0,1919.46,0.93,1.0,0.0,3.0,1.0,0.0
16881000.0,297.24,297.15,293.15,0.0,0.0,284.23,0.99,0.36,0.33,297.23,297.15,293.15,0.0,0.0,284.23,1.0,0.37,0.35,297.18,297.15,293.15,0.0,0.0,284.23,0.99,0.37,0.26,297.2,297.15,293.15,0.0,0.0,284.23,0.97,0.34,0.32,297.09,297.15,293.15,0.0,0.0,284.23,0.78,0.18,0.81,284.23,284.95,300.49,298.19,298.3,297.22,284.24,1.0,0.45,0.46,0.46,1.0,1.0,2.48,0.81,1.67,0.25,0.88,0.88,0.0,73.83,74.0,61112.78,0.0,1178.84,1.0,280.04,283.4,301.15,304.44,293.15,293.15,280.35,37234.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9717.33,0.0,1805.68,2274.52,0.0,1695.69,0.9,1.0,0.0,3.0,1.0,0.0
16881300.0,297.29,297.15,293.15,0.0,0.0,284.91,0.96,0.37,0.33,297.28,297.15,293.15,0.0,0.0,284.91,0.97,0.38,0.36,297.23,297.15,293.15,0.0,0.0,284.91,0.96,0.37,0.26,297.24,297.15,293.15,0.0,0.0,284.91,0.94,0.34,0.33,297.12,297.15,293.15,0.0,0.0,284.9,0.76,0.18,0.82,284.91,284.95,300.56,298.19,298.32,297.26,284.92,1.0,0.46,0.44,0.44,1.0,1.0,2.52,0.81,1.71,0.24,0.87,0.87,0.0,83.99,114.0,57364.58,0.0,1269.28,1.0,280.9,284.09,301.15,304.19,293.15,293.15,280.95,36416.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9822.3,0.0,1712.88,2274.52,0.0,1530.96,0.88,1.0,0.0,3.0,1.0,0.0
16881600.0,297.33,297.15,293.15,0.0,0.0,285.45,0.87,0.38,0.34,297.32,297.15,293.15,0.0,0.0,285.45,0.88,0.39,0.37,297.27,297.15,293.15,0.0,0.0,285.45,0.87,0.38,0.27,297.28,297.15,293.15,0.0,0.0,285.45,0.85,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.45,0.69,0.18,0.84,285.45,284.95,300.62,298.19,298.34,297.3,285.45,1.0,0.5,0.43,0.43,1.0,1.0,2.58,0.8,1.78,0.22,0.89,0.89,0.0,122.58,154.0,55251.82,0.0,1515.53,1.0,281.54,284.62,301.18,304.17,293.15,293.15,281.55,35483.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9769.36,0.0,1732.91,2274.52,0.0,1444.45,0.89,1.0,0.0,3.0,1.0,0.0
16881900.0,297.36,297.15,293.15,0.0,0.0,285.74,0.84,0.39,0.35,297.35,297.15,293.15,0.0,0.0,285.74,0.85,0.4,0.38,297.3,297.15,293.15,0.0,0.0,285.75,0.84,0.39,0.27,297.31,297.15,293.15,0.0,0.0,285.75,0.82,0.36,0.34,297.18,297.15,293.15,0.0,0.0,285.75,0.66,0.19,0.85,285.74,284.95,300.68,298.19,298.34,297.33,285.73,1.0,0.52,0.42,0.42,1.0,1.0,2.64,0.79,1.85,0.19,0.92,0.92,0.0,146.47,148.0,54627.74,0.0,1704.85,1.0,281.9,284.89,301.24,304.31,293.15,293.15,281.85,34883.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9893.43,0.0,1852.89,2274.52,0.0,1438.84,0.91,1.0,0.0,3.0,1.0,0.0
