time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16882200.0,297.3,297.15,293.15,0.0,0.0,285.17,0.86,0.39,0.35,297.31,297.15,293.15,0.0,0.0,285.17,0.87,0.4,0.38,297.26,297.15,293.15,0.0,0.0,285.17,0.86,0.39,0.27,297.27,297.15,293.15,0.0,0.0,285.17,0.84,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.17,0.68,0.18,0.85,285.17,284.95,300.74,298.19,298.29,297.29,285.17,1.0,0.51,0.4,0.4,1.0,1.0,2.64,0.76,1.88,0.16,0.93,0.93,0.0,135.02,124.0,56985.07,0.0,1650.71,1.0,281.26,284.3,301.21,304.39,293.15,293.15,281.25,35462.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9979.81,0.0,1953.77,2274.52,0.0,1607.4,0.92,1.0,0.0,3.0,1.0,0.0
16882500.0,297.24,297.15,293.15,0.0,0.0,284.48,0.9,0.39,0.35,297.26,297.15,293.15,0.0,0.0,284.48,0.91,0.4,0.38,297.2,297.15,293.15,0.0,0.0,284.48,0.9,0.38,0.27,297.22,297.15,293.15,0.0,0.0,284.48,0.88,0.36,0.34,297.12,297.15,293.15,0.0,0.0,284.49,0.7,0.18,0.83,284.48,284.95,300.8,298.18,298.23,297.23,284.47,1.0,0.49,0.39,0.39,1.0,1.0,2.6,0.72,1.88,0.13,0.91,0.91,0.0,112.33,88.0,59373.52,0.0,1498.52,1.0,280.4,283.59,301.21,304.57,293.15,293.15,280.35,36300.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10322.44,0.0,1958.27,2274.52,0.0,1704.37,0.92,1.0,0.0,3.0,1.0,0.0
16882800.0,297.2,297.15,293.15,0.0,0.0,284.35,0.98,0.39,0.35,297.22,297.15,293.15,0.0,0.0,284.35,0.99,0.4,0.38,297.16,297.15,293.15,0.0,0.0,284.35,0.97,0.38,0.27,297.18,297.15,293.15,0.0,0.0,284.35,0.95,0.36,0.34,297.09,297.15,293.15,0.0,0.0,284.35,0.75,0.18,0.8,284.35,284.95,300.86,298.18,298.19,297.2,284.35,1.0,0.47,0.38,0.38,1.0,1.0,2.56,0.69,1.87,0.11,0.89,0.89,0.0,84.77,64.0,57689.03,0.0,1322.42,1.0,280.34,283.48,301.13,304.26,293.15,293.15,280.35,36852.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9951.83,0.0,1860.79,2274.52,0.0,1600.99,0.91,1.0,0.0,3.0,1.0,0.0
16883100.0,297.24,297.15,293.15,0.0,0.0,284.98,0.95,0.39,0.35,297.26,297.15,293.15,0.0,0.0,284.98,0.96,0.4,0.38,297.2,297.15,293.15,0.0,0.0,284.98,0.94,0.38,0.27,297.22,297.15,293.15,0.0,0.0,284.98,0.92,0.36,0.34,297.11,297.15,293.15,0.0,0.0,284.98,0.73,0.18,0.8,284.98,284.95,300.93,298.18,298.21,297.23,285.0,1.0,0.48,0.38,0.38,1.0,1.0,2.58,0.68,1.9,0.09,0.89,0.89,0.0,95.7,124.0,53753.6,0.0,1402.75,1.0,281.2,284.14,301.13,303.99,293.15,293.15,281.25,36227.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9478.23,0.0,1797.32,2274.52,0.0,1397.85,0.9,1.0,0.0,3.0,1.0,0.0
16883400.0,297.29,297.15,293.15,0.0,0.0,285.52,0.87,0.4,0.36,297.31,297.15,293.15,0.0,0.0,285.52,0.88,0.41,0.39,297.24,297.15,293.15,0.0,0.0,285.52,0.86,0.39,0.27,297.26,297.15,293.15,0.0,0.0,285.52,0.85,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.51,0.67,0.18,0.82,285.52,284.95,301.0,298.18,298.24,297.28,285.52,1.0,0.51,0.37,0.37,1.0,1.0,2.64,0.68,1.96,0.08,0.91,0.91,0.0,133.91,164.0,51640.52,0.0,1649.74,1.0,281.84,284.66,301.17,303.97,293.15,293.15,281.85,35409.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9445.81,0.0,1831.96,2274.52,0.0,1303.79,0.9,1.0,0.0,3.0,1.0,0.0
16883700.0,297.25,297.15,293.15,0.0,0.0,284.92,0.84,0.4,0.36,297.29,297.15,293.15,0.0,0.0,284.92,0.85,0.42,0.4,297.22,297.15,293.15,0.0,0.0,284.92,0.83,0.39,0.28,297.24,297.15,293.15,0.0,0.0,284.92,0.81,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.93,0.64,0.18,0.82,284.92,284.95,301.07,298.19,298.2,297.25,284.91,1.0,0.53,0.36,0.36,1.0,1.0,2.66,0.66,2.0,0.05,0.91,0.91,0.0,160.83,158.0,55380.65,0.0,1795.9,1.0,281.0,284.02,301.24,304.39,293.15,293.15,280.95,35816.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9917.41,0.0,1882.88,2274.52,0.0,1532.71,0.91,1.0,0.0,3.0,1.0,0.0
16884000.0,297.19,297.15,293.15,0.0,0.0,284.36,0.85,0.4,0.36,297.23,297.15,293.15,0.0,0.0,284.36,0.86,0.41,0.4,297.16,297.15,293.15,0.0,0.0,284.36,0.84,0.39,0.27,297.19,297.15,293.15,0.0,0.0,284.36,0.83,0.37,0.35,297.1,297.15,293.15,0.0,0.0,284.36,0.65,0.17,0.8,284.36,284.95,301.15,298.21,298.15,297.2,284.36,1.0,0.52,0.35,0.35,1.0,1.0,2.62,0.62,1.99,0.03,0.89,0.89,0.0,148.36,122.0,56710.15,0.0,1685.81,1.0,280.36,283.46,301.21,304.37,293.15,293.15,280.65,36635.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9325.03,0.0,1844.92,2274.52,0.0,1599.23,0.91,1.0,0.0,3.0,1.0,0.0
16884300.0,297.22,297.15,293.15,0.0,0.0,284.92,0.89,0.4,0.36,297.25,297.15,293.15,0.0,0.0,284.93,0.91,0.42,0.4,297.18,297.15,293.15,0.0,0.0,284.92,0.88,0.39,0.27,297.2,297.15,293.15,0.0,0.0,284.92,0.87,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.92,0.68,0.17,0.79,284.92,284.95,301.23,298.22,298.16,297.22,284.94,1.0,0.5,0.34,0.34,1.0,1.0,2.61,0.61,2.0,0.02,0.89,0.89,0.0,120.29,98.0,52240.58,0.0,1546.41,1.0,281.2,284.06,301.16,303.94,293.15,293.15,281.25,36251.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9336.0,0.0,1786.49,2274.52,0.0,1338.33,0.9,1.0,0.0,3.0,1.0,0.0
16884600.0,297.27,297.15,293.15,0.0,0.0,285.44,0.99,0.41,0.37,297.3,297.15,293.15,0.0,0.0,285.44,1.0,0.43,0.4,297.23,297.15,293.15,0.0,0.0,285.44,0.98,0.4,0.28,297.25,297.15,293.15,0.0,0.0,285.44,0.96,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.44,0.75,0.18,0.79,285.44,284.95,301.32,298.24,298.2,297.27,285.44,1.0,0.48,0.34,0.34,1.0,1.0,2.64,0.6,2.04,0.0,0.9,0.9,0.0,88.72,74.0,49815.46,0.0,1442.2,1.0,281.84,284.57,301.22,303.93,293.15,293.15,281.85,35495.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9285.32,0.0,1812.29,2274.52,0.0,1224.03,0.9,1.0,0.0,3.0,1.0,0.0
16884900.0,297.24,297.15,293.15,0.0,0.0,284.87,0.94,0.41,0.37,297.29,297.15,293.15,0.0,0.0,284.87,0.96,0.43,0.41,297.21,297.15,293.15,0.0,0.0,284.87,0.93,0.4,0.28,297.23,297.15,293.15,0.0,0.0,284.87,0.91,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.88,0.71,0.17,0.8,284.87,284.95,301.4,298.25,298.2,297.25,284.86,1.0,0.5,0.33,0.33,1.0,1.0,2.66,0.59,2.07,-0.01,0.9,0.9,0.0,105.47,134.0,53952.97,0.0,1546.61,1.0,281.0,283.96,301.31,304.38,293.15,293.15,280.95,35904.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9777.89,0.0,1850.73,2274.52,0.0,1454.0,0.91,1.0,0.0,3.0,1.0,0.0
16885200.0,297.2,297.15,293.15,0.0,0.0,284.78,0.85,0.41,0.37,297.26,297.15,293.15,0.0,0.0,284.78,0.87,0.43,0.41,297.17,297.15,293.15,0.0,0.0,284.78,0.84,0.39,0.28,297.19,297.15,293.15,0.0,0.0,284.78,0.83,0.37,0.36,297.11,297.15,293.15,0.0,0.0,284.78,0.64,0.17,0.79,284.78,284.95,301.48,298.27,298.19,297.21,284.78,1.0,0.52,0.32,0.32,1.0,1.0,2.65,0.57,2.08,-0.03,0.89,0.89,0.0,149.19,174.0,53731.52,0.0,1734.13,1.0,280.94,283.88,301.22,304.15,293.15,293.15,280.95,36251.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9582.22,0.0,1821.43,2274.52,0.0,1412.48,0.9,1.0,0.0,3.0,1.0,0.0
16885500.0,297.24,297.15,293.15,0.0,0.0,285.1,0.85,0.41,0.37,297.29,297.15,293.15,0.0,0.0,285.1,0.86,0.44,0.42,297.2,297.15,293.15,0.0,0.0,285.1,0.83,0.4,0.28,297.22,297.15,293.15,0.0,0.0,285.1,0.82,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.11,0.64,0.17,0.79,285.1,284.95,301.57,298.28,298.23,297.24,285.09,1.0,0.53,0.32,0.32,1.0,1.0,2.67,0.57,2.11,-0.04,0.9,0.9,0.0,159.42,153.0,52673.18,0.0,1816.8,1.0,281.3,284.19,301.33,304.29,293.15,293.15,281.25,35783.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9664.91,0.0,1832.94,2274.52,0.0,1340.6,0.9,1.0,0.0,3.0,1.0,0.0
16885800.0,297.22,297.15,293.15,0.0,0.0,285.01,0.87,0.41,0.37,297.28,297.15,293.15,0.0,0.0,285.01,0.89,0.44,0.42,297.18,297.15,293.15,0.0,0.0,285.01,0.86,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.01,0.84,0.38,0.36,297.12,297.15,293.15,0.0,0.0,285.01,0.65,0.17,0.78,285.01,284.95,301.65,298.3,298.23,297.23,285.01,1.0,0.52,0.31,0.31,1.0,1.0,2.67,0.55,2.12,-0.05,0.9,0.9,0.0,141.99,129.0,52679.59,0.0,1724.09,1.0,281.24,284.12,301.26,304.14,293.15,293.15,281.25,35942.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9507.53,0.0,1836.55,2274.52,0.0,1365.71,0.9,1.0,0.0,3.0,1.0,0.0
16886100.0,297.22,297.15,293.15,0.0,0.0,284.88,0.92,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.88,0.95,0.45,0.43,297.19,297.15,293.15,0.0,0.0,284.88,0.91,0.4,0.28,297.21,297.15,293.15,0.0,0.0,284.88,0.9,0.38,0.36,297.13,297.15,293.15,0.0,0.0,284.89,0.69,0.17,0.78,284.88,284.95,301.73,298.31,298.26,297.24,284.87,1.0,0.5,0.31,0.31,1.0,1.0,2.67,0.54,2.13,-0.06,0.9,0.9,0.0,114.4,93.0,54031.77,0.0,1607.36,1.0,281.0,283.96,301.37,304.44,293.15,293.15,280.95,35946.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9795.46,0.0,1860.18,2274.52,0.0,1432.29,0.91,1.0,0.0,3.0,1.0,0.0
16886400.0,297.19,297.15,293.15,0.0,0.0,284.78,0.96,0.42,0.37,297.27,297.15,293.15,0.0,0.0,284.78,0.99,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.78,0.95,0.4,0.28,297.19,297.15,293.15,0.0,0.0,284.78,0.94,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.78,0.72,0.17,0.77,284.78,284.95,301.82,298.32,298.26,297.21,284.78,1.0,0.49,0.3,0.3,1.0,1.0,2.65,0.52,2.13,-0.08,0.89,0.89,0.0,99.07,117.0,53680.22,0.0,1508.66,1.0,280.94,283.88,301.28,304.2,293.15,293.15,281.25,36262.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9047.5,0.0,1828.72,2274.52,0.0,1400.91,0.9,1.0,0.0,3.0,1.0,0.0
16886700.0,297.22,297.15,293.15,0.0,0.0,285.11,0.91,0.42,0.38,297.3,297.15,293.15,0.0,0.0,285.11,0.94,0.46,0.43,297.2,297.15,293.15,0.0,0.0,285.11,0.89,0.4,0.28,297.22,297.15,293.15,0.0,0.0,285.11,0.88,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.12,0.68,0.17,0.77,285.11,284.95,301.9,298.34,298.3,297.25,285.1,1.0,0.51,0.3,0.3,1.0,1.0,2.69,0.52,2.16,-0.08,0.9,0.9,0.0,122.37,153.0,52785.0,0.0,1663.63,1.0,281.3,284.2,301.39,304.35,293.15,293.15,281.25,35778.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9683.79,0.0,1839.98,2274.52,0.0,1331.09,0.91,1.0,0.0,3.0,1.0,0.0
16887000.0,297.2,297.15,293.15,0.0,0.0,285.05,0.84,0.42,0.38,297.29,297.15,293.15,0.0,0.0,285.05,0.87,0.46,0.44,297.18,297.15,293.15,0.0,0.0,285.05,0.83,0.4,0.28,297.2,297.15,293.15,0.0,0.0,285.05,0.82,0.39,0.37,297.12,297.15,293.15,0.0,0.0,285.04,0.63,0.17,0.78,285.05,284.95,301.98,298.35,298.31,297.23,285.05,1.0,0.54,0.29,0.29,1.0,1.0,2.7,0.51,2.19,-0.1,0.9,0.9,0.0,164.69,189.0,53136.47,0.0,1875.96,1.0,281.24,284.13,301.32,304.21,293.15,293.15,281.25,35904.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9560.51,0.0,1846.82,2274.52,0.0,1368.05,0.91,1.0,0.0,3.0,1.0,0.0
16887300.0,297.19,297.15,293.15,0.0,0.0,284.91,0.84,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.91,0.87,0.47,0.44,297.18,297.15,293.15,0.0,0.0,284.91,0.83,0.4,0.28,297.2,297.15,293.15,0.0,0.0,284.91,0.82,0.39,0.37,297.12,297.15,293.15,0.0,0.0,284.92,0.63,0.17,0.77,284.91,284.95,302.07,298.36,298.33,297.23,284.9,1.0,0.54,0.29,0.29,1.0,1.0,2.7,0.5,2.2,-0.11,0.9,0.9,0.0,165.07,153.0,54315.72,0.0,1878.93,1.0,281.0,283.98,301.4,304.45,293.15,293.15,280.95,35983.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9820.66,0.0,1848.73,2274.52,0.0,1410.85,0.91,1.0,0.0,3.0,1.0,0.0
16887600.0,297.18,297.15,293.15,0.0,0.0,284.85,0.87,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.85,0.91,0.47,0.45,297.17,297.15,293.15,0.0,0.0,284.85,0.86,0.4,0.28,297.2,297.15,293.15,0.0,0.0,284.85,0.85,0.39,0.37,297.12,297.15,293.15,0.0,0.0,284.85,0.64,0.17,0.76,284.85,284.95,302.15,298.38,298.34,297.22,284.85,1.0,0.52,0.29,0.29,1.0,1.0,2.69,0.49,2.2,-0.12,0.9,0.9,0.0,142.96,129.0,54348.89,0.0,1768.29,1.0,280.96,283.92,301.4,304.42,293.15,293.15,280.95,36078.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9715.1,0.0,1846.41,2274.52,0.0,1429.17,0.91,1.0,0.0,3.0,1.0,0.0
16887900.0,297.17,297.15,293.15,0.0,0.0,284.99,0.93,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.99,0.97,0.47,0.45,297.18,297.15,293.15,0.0,0.0,284.99,0.91,0.4,0.28,297.2,297.15,293.15,0.0,0.0,284.99,0.9,0.39,0.37,297.12,297.15,293.15,0.0,0.0,284.98,0.68,0.17,0.75,284.99,284.95,302.24,298.41,298.36,297.22,285.0,1.0,0.51,0.28,0.28,1.0,1.0,2.69,0.48,2.2,-0.13,0.9,0.9,0.0,115.32,93.0,53131.48,0.0,1632.79,1.0,281.2,284.08,301.37,304.23,293.15,293.15,281.25,36017.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9461.66,0.0,1845.08,2274.52,0.0,1367.1,0.91,1.0,0.0,3.0,1.0,0.0
16888200.0,297.18,297.15,293.15,0.0,0.0,285.03,0.97,0.42,0.38,297.32,297.15,293.15,0.0,0.0,285.03,1.0,0.48,0.44,297.18,297.15,293.15,0.0,0.0,285.03,0.96,0.4,0.28,297.2,297.15,293.15,0.0,0.0,285.03,0.95,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.03,0.71,0.16,0.75,285.03,284.95,302.33,298.47,298.4,297.24,285.04,1.0,0.49,0.28,0.28,1.0,1.0,2.67,0.47,2.2,-0.13,0.9,0.9,0.0,98.74,99.0,52940.72,0.0,1539.6,1.0,281.24,284.12,301.43,304.31,293.15,293.15,281.25,35941.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9556.98,0.0,1845.95,2274.52,0.0,1322.4,0.91,1.0,0.0,3.0,1.0,0.0
16888500.0,297.17,297.15,293.15,0.0,0.0,284.94,0.91,0.42,0.38,297.31,297.15,293.15,0.0,0.0,284.94,0.96,0.49,0.46,297.19,297.15,293.15,0.0,0.0,284.94,0.9,0.41,0.28,297.21,297.15,293.15,0.0,0.0,284.94,0.89,0.39,0.38,297.13,297.15,293.15,0.0,0.0,284.95,0.67,0.16,0.75,284.94,284.95,302.42,298.56,298.41,297.23,284.93,1.0,0.51,0.28,0.28,1.0,1.0,2.71,0.47,2.23,-0.14,0.9,0.9,0.0,123.09,153.0,54716.02,0.0,1699.47,1.0,281.0,284.0,301.59,304.65,293.15,293.15,280.95,35961.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9890.87,0.0,1847.92,2274.52,0.0,1364.36,0.91,1.0,0.0,3.0,1.0,0.0
16888800.0,297.14,297.15,293.15,0.0,0.0,284.88,0.84,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.88,0.89,0.49,0.46,297.16,297.15,293.15,0.0,0.0,284.88,0.83,0.4,0.29,297.19,297.15,293.15,0.0,0.0,284.88,0.83,0.39,0.38,297.12,297.15,293.15,0.0,0.0,284.88,0.62,0.16,0.75,284.88,284.95,302.52,298.67,298.41,297.21,284.88,1.0,0.54,0.27,0.27,1.0,1.0,2.71,0.46,2.25,-0.15,0.9,0.9,0.0,165.53,189.0,54994.89,0.0,1900.65,1.0,280.94,283.95,301.63,304.61,293.15,293.15,280.95,36148.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9770.0,0.0,1825.89,2274.52,0.0,1354.66,0.9,1.0,0.0,3.0,1.0,0.0
16889100.0,297.18,297.15,293.15,0.0,0.0,285.2,0.85,0.42,0.38,297.32,297.15,293.15,0.0,0.0,285.2,0.9,0.5,0.47,297.2,297.15,293.15,0.0,0.0,285.2,0.84,0.41,0.29,297.22,297.15,293.15,0.0,0.0,285.2,0.83,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.21,0.62,0.16,0.75,285.2,284.95,302.62,298.79,298.47,297.25,285.19,1.0,0.54,0.27,0.27,1.0,1.0,2.73,0.46,2.27,-0.15,0.91,0.91,0.0,163.46,153.0,54131.48,0.0,1926.53,1.0,281.3,284.26,301.83,304.86,293.15,293.15,281.25,35652.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9888.55,0.0,1853.03,2274.52,0.0,1276.51,0.91,1.0,0.0,3.0,1.0,0.0
16889400.0,297.13,297.15,293.15,0.0,0.0,284.7,0.87,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.7,0.93,0.5,0.47,297.17,297.15,293.15,0.0,0.0,284.7,0.86,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.7,0.86,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.71,0.64,0.16,0.74,284.7,284.95,302.71,298.92,298.46,297.21,284.7,1.0,0.53,0.27,0.27,1.0,1.0,2.72,0.45,2.27,-0.16,0.9,0.9,0.0,143.78,117.0,56979.84,0.0,1809.76,1.0,280.66,283.76,301.94,305.1,293.15,293.15,280.35,36183.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10684.46,0.0,1860.11,2274.52,0.0,1416.79,0.91,1.0,0.0,3.0,1.0,0.0
16889700.0,297.11,297.15,293.15,0.0,0.0,284.84,0.92,0.42,0.37,297.28,297.15,293.15,0.0,0.0,284.84,0.98,0.5,0.48,297.15,297.15,293.15,0.0,0.0,284.84,0.91,0.41,0.28,297.18,297.15,293.15,0.0,0.0,284.84,0.9,0.4,0.38,297.11,297.15,293.15,0.0,0.0,284.83,0.67,0.16,0.73,284.84,284.95,302.8,299.05,298.47,297.19,284.85,1.0,0.51,0.27,0.27,1.0,1.0,2.69,0.44,2.25,-0.16,0.89,0.89,0.0,116.65,93.0,55393.07,0.0,1644.33,1.0,280.9,283.92,301.98,304.92,293.15,293.15,280.95,36304.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9740.19,0.0,1808.61,2274.52,0.0,1286.55,0.9,1.0,0.0,3.0,1.0,0.0
16890000.0,297.16,297.15,293.15,0.0,0.0,285.32,0.97,0.42,0.38,297.4,297.15,293.15,0.0,0.0,285.33,1.0,0.52,0.44,297.2,297.15,293.15,0.0,0.0,285.32,0.96,0.41,0.29,297.22,297.15,293.15,0.0,0.0,285.32,0.96,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.32,0.7,0.16,0.73,285.32,284.95,302.89,299.17,298.56,297.29,285.33,1.0,0.49,0.27,0.27,1.0,1.0,2.67,0.43,2.24,-0.17,0.9,0.9,0.0,99.38,99.0,52646.21,0.0,1536.64,1.0,281.54,284.42,302.14,304.99,293.15,293.15,281.55,35643.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9654.55,0.0,1820.06,2274.52,0.0,1147.82,0.9,1.0,0.0,3.0,1.0,0.0
16890300.0,297.13,297.15,293.15,0.0,0.0,284.83,0.91,0.42,0.38,297.34,297.15,293.15,0.0,0.0,284.83,0.98,0.52,0.49,297.19,297.15,293.15,0.0,0.0,284.83,0.9,0.41,0.29,297.21,297.15,293.15,0.0,0.0,284.83,0.9,0.4,0.38,297.14,297.15,293.15,0.0,0.0,284.84,0.66,0.16,0.74,284.83,284.95,302.97,299.28,298.54,297.24,284.82,1.0,0.52,0.26,0.26,1.0,1.0,2.74,0.45,2.29,-0.17,0.9,0.9,0.0,123.57,159.0,57820.57,0.0,1749.44,1.0,280.7,283.87,302.34,305.6,293.15,293.15,280.65,35987.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10333.73,0.0,1844.35,2274.52,0.0,1358.82,0.91,1.0,0.0,3.0,1.0,0.0
16890600.0,297.13,297.15,293.15,0.0,0.0,285.19,0.84,0.42,0.38,297.31,297.15,293.15,0.0,0.0,285.19,0.9,0.52,0.5,297.18,297.15,293.15,0.0,0.0,285.19,0.83,0.41,0.29,297.2,297.15,293.15,0.0,0.0,285.19,0.83,0.41,0.39,297.13,297.15,293.15,0.0,0.0,285.19,0.61,0.16,0.74,285.19,284.95,303.04,299.37,298.55,297.23,285.2,1.0,0.55,0.26,0.26,1.0,1.0,2.75,0.44,2.31,-0.18,0.9,0.9,0.0,170.87,197.0,55537.86,0.0,1983.48,1.0,281.24,284.26,302.34,305.34,293.15,293.15,281.25,35765.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9950.23,0.0,1848.88,2274.52,0.0,1223.11,0.91,1.0,0.0,3.0,1.0,0.0
16890900.0,297.09,297.15,293.15,0.0,0.0,284.63,0.83,0.41,0.37,297.28,297.15,293.15,0.0,0.0,284.62,0.9,0.52,0.5,297.16,297.15,293.15,0.0,0.0,284.63,0.83,0.41,0.29,297.18,297.15,293.15,0.0,0.0,284.63,0.83,0.4,0.39,297.12,297.15,293.15,0.0,0.0,284.64,0.61,0.16,0.73,284.63,284.95,303.1,299.43,298.54,297.2,284.61,1.0,0.55,0.26,0.26,1.0,1.0,2.74,0.43,2.31,-0.18,0.9,0.9,0.0,173.87,161.0,59388.24,0.0,1984.78,1.0,280.4,283.66,302.48,305.83,293.15,293.15,280.35,36256.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10525.63,0.0,1847.48,2274.52,0.0,1405.26,0.91,1.0,0.0,3.0,1.0,0.0
16891200.0,297.09,297.15,293.15,0.0,0.0,284.97,0.85,0.41,0.37,297.28,297.15,293.15,0.0,0.0,284.97,0.93,0.53,0.5,297.16,297.15,293.15,0.0,0.0,284.97,0.86,0.41,0.29,297.18,297.15,293.15,0.0,0.0,284.97,0.85,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.97,0.63,0.16,0.72,284.97,284.95,303.15,299.46,298.55,297.2,284.97,1.0,0.53,0.26,0.26,1.0,1.0,2.72,0.42,2.3,-0.19,0.89,0.89,0.0,151.36,137.0,56481.29,0.0,1851.88,1.0,280.94,284.04,302.42,305.48,293.15,293.15,280.95,36086.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10039.08,0.0,1813.53,2274.52,0.0,1255.93,0.9,1.0,0.0,3.0,1.0,0.0
16891500.0,297.14,297.15,293.15,0.0,0.0,285.27,0.91,0.41,0.37,297.32,297.15,293.15,0.0,0.0,285.27,0.99,0.54,0.51,297.2,297.15,293.15,0.0,0.0,285.27,0.91,0.42,0.29,297.21,297.15,293.15,0.0,0.0,285.27,0.91,0.41,0.39,297.13,297.15,293.15,0.0,0.0,285.28,0.66,0.16,0.72,285.27,284.95,303.18,299.45,298.59,297.24,285.26,1.0,0.52,0.25,0.25,1.0,1.0,2.74,0.42,2.31,-0.19,0.91,0.91,0.0,121.39,101.0,55344.93,0.0,1734.01,1.0,281.3,284.33,302.5,305.61,293.15,293.15,281.25,35556.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10114.66,0.0,1852.08,2274.52,0.0,1230.06,0.91,1.0,0.0,3.0,1.0,0.0
16891800.0,297.09,297.15,293.15,0.0,0.0,284.69,0.95,0.41,0.37,297.36,297.15,293.15,0.0,0.0,284.69,1.0,0.55,0.45,297.16,297.15,293.15,0.0,0.0,284.69,0.96,0.41,0.29,297.18,297.15,293.15,0.0,0.0,284.69,0.95,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.69,0.69,0.16,0.71,284.69,284.95,303.21,299.41,298.6,297.25,284.68,1.0,0.49,0.25,0.25,1.0,1.0,2.65,0.4,2.25,-0.2,0.9,0.9,0.0,100.94,97.0,56931.87,0.0,1516.43,1.0,280.66,283.75,302.43,305.62,293.15,293.15,280.35,36164.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10766.92,0.0,1866.49,2274.52,0.0,1367.87,0.91,1.0,0.0,3.0,1.0,0.0
16892100.0,297.07,297.15,293.15,0.0,0.0,284.84,0.92,0.4,0.36,297.37,297.15,293.15,0.0,0.0,284.85,1.0,0.56,0.49,297.15,297.15,293.15,0.0,0.0,284.84,0.93,0.41,0.29,297.16,297.15,293.15,0.0,0.0,284.84,0.93,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.83,0.67,0.15,0.7,284.84,284.95,303.22,299.35,298.6,297.25,284.86,1.0,0.5,0.25,0.25,1.0,1.0,2.67,0.41,2.26,-0.19,0.89,0.89,0.0,109.3,137.0,55665.16,0.0,1579.29,1.0,280.9,283.93,302.29,305.26,293.15,293.15,280.95,36301.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9806.65,0.0,1813.82,2274.52,0.0,1265.38,0.9,1.0,0.0,3.0,1.0,0.0
16892400.0,297.13,297.15,293.15,0.0,0.0,285.41,0.86,0.41,0.37,297.31,297.15,293.15,0.0,0.0,285.41,0.96,0.56,0.53,297.2,297.15,293.15,0.0,0.0,285.41,0.87,0.42,0.29,297.2,297.15,293.15,0.0,0.0,285.41,0.86,0.41,0.39,297.13,297.15,293.15,0.0,0.0,285.41,0.63,0.15,0.71,285.41,284.95,303.22,299.27,298.59,297.24,285.41,1.0,0.54,0.25,0.25,1.0,1.0,2.75,0.42,2.33,-0.2,0.91,0.91,0.0,146.97,177.0,53858.02,0.0,1872.68,1.0,281.54,284.48,302.26,305.19,293.15,293.15,281.55,35544.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9794.55,0.0,1833.77,2274.52,0.0,1206.39,0.9,1.0,0.0,3.0,1.0,0.0
16892700.0,297.1,297.15,293.15,0.0,0.0,284.83,0.82,0.4,0.37,297.27,297.15,293.15,0.0,0.0,284.83,0.92,0.56,0.53,297.18,297.15,293.15,0.0,0.0,284.83,0.83,0.42,0.29,297.18,297.15,293.15,0.0,0.0,284.83,0.83,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.84,0.6,0.15,0.71,284.83,284.95,303.22,299.17,298.57,297.2,284.82,1.0,0.55,0.25,0.25,1.0,1.0,2.75,0.41,2.34,-0.21,0.9,0.9,0.0,176.55,173.0,57787.19,0.0,2019.85,1.0,280.7,283.86,302.23,305.51,293.15,293.15,280.65,35960.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10314.49,0.0,1866.56,2274.52,0.0,1432.48,0.91,1.0,0.0,3.0,1.0,0.0
16893000.0,297.06,297.15,293.15,0.0,0.0,284.7,0.83,0.4,0.36,297.23,297.15,293.15,0.0,0.0,284.7,0.93,0.55,0.53,297.15,297.15,293.15,0.0,0.0,284.7,0.84,0.41,0.29,297.15,297.15,293.15,0.0,0.0,284.7,0.84,0.41,0.39,297.1,297.15,293.15,0.0,0.0,284.7,0.61,0.15,0.69,284.7,284.95,303.21,299.07,298.53,297.16,284.71,1.0,0.54,0.25,0.25,1.0,1.0,2.72,0.4,2.31,-0.21,0.89,0.89,0.0,162.93,149.0,56963.69,0.0,1897.11,1.0,280.64,283.76,302.03,305.14,293.15,293.15,280.65,36351.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10020.04,0.0,1827.14,2274.52,0.0,1398.37,0.9,1.0,0.0,3.0,1.0,0.0
16893300.0,297.11,297.15,293.15,0.0,0.0,285.29,0.87,0.4,0.36,297.27,297.15,293.15,0.0,0.0,285.3,0.98,0.56,0.53,297.2,297.15,293.15,0.0,0.0,285.29,0.89,0.42,0.29,297.19,297.15,293.15,0.0,0.0,285.29,0.88,0.41,0.39,297.12,297.15,293.15,0.0,0.0,285.28,0.64,0.15,0.69,285.29,284.95,303.2,298.97,298.57,297.21,285.31,1.0,0.52,0.25,0.25,1.0,1.0,2.72,0.4,2.32,-0.21,0.9,0.9,0.0,133.53,113.0,52984.95,0.0,1772.55,1.0,281.5,284.38,301.92,304.76,293.15,293.15,281.55,35735.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9546.98,0.0,1826.91,2274.52,0.0,1243.5,0.9,1.0,0.0,3.0,1.0,0.0
16893600.0,297.11,297.15,293.15,0.0,0.0,284.88,0.92,0.4,0.36,297.33,297.15,293.15,0.0,0.0,284.88,1.0,0.57,0.49,297.2,297.15,293.15,0.0,0.0,284.88,0.94,0.42,0.3,297.18,297.15,293.15,0.0,0.0,284.88,0.93,0.41,0.39,297.13,297.15,293.15,0.0,0.0,284.89,0.67,0.15,0.69,284.88,284.95,303.19,298.87,298.59,297.24,284.88,1.0,0.5,0.25,0.25,1.0,1.0,2.67,0.39,2.28,-0.21,0.9,0.9,0.0,110.45,89.0,54827.23,0.0,1591.17,1.0,280.96,283.94,301.9,304.99,293.15,293.15,280.95,35952.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9841.81,0.0,1859.16,2274.52,0.0,1401.75,0.91,1.0,0.0,3.0,1.0,0.0
16893900.0,297.09,297.15,293.15,0.0,0.0,284.96,0.93,0.39,0.36,297.43,297.15,293.15,0.0,0.0,284.96,1.0,0.59,0.46,297.19,297.15,293.15,0.0,0.0,284.96,0.96,0.42,0.3,297.16,297.15,293.15,0.0,0.0,284.96,0.95,0.41,0.39,297.13,297.15,293.15,0.0,0.0,284.95,0.68,0.15,0.68,284.96,284.95,303.17,298.78,298.63,297.3,284.98,1.0,0.49,0.25,0.25,1.0,1.0,2.62,0.38,2.24,-0.21,0.9,0.9,0.0,102.02,117.0,52761.13,0.0,1484.39,1.0,281.2,284.06,301.71,304.54,293.15,293.15,281.25,36101.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9463.7,0.0,1833.95,2274.52,0.0,1282.73,0.9,1.0,0.0,3.0,1.0,0.0
16894200.0,297.13,297.15,293.15,0.0,0.0,285.14,0.89,0.4,0.36,297.37,297.15,293.15,0.0,0.0,285.14,1.0,0.59,0.54,297.23,297.15,293.15,0.0,0.0,285.14,0.91,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.14,0.9,0.42,0.4,297.14,297.15,293.15,0.0,0.0,285.14,0.65,0.15,0.69,285.14,284.95,303.16,298.71,298.62,297.28,285.14,1.0,0.52,0.25,0.25,1.0,1.0,2.74,0.41,2.33,-0.21,0.91,0.91,0.0,125.43,157.0,54133.94,0.0,1752.54,1.0,281.26,284.2,301.77,304.78,293.15,293.15,281.25,35743.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9765.12,0.0,1861.06,2274.52,0.0,1336.7,0.91,1.0,0.0,3.0,1.0,0.0
16894500.0,297.08,297.15,293.15,0.0,0.0,284.56,0.82,0.39,0.36,297.21,297.15,293.15,0.0,0.0,284.56,0.94,0.58,0.55,297.19,297.15,293.15,0.0,0.0,284.56,0.84,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.56,0.84,0.41,0.4,297.12,297.15,293.15,0.0,0.0,284.57,0.6,0.15,0.69,284.56,284.95,303.15,298.67,298.53,297.17,284.55,1.0,0.55,0.24,0.24,1.0,1.0,2.75,0.4,2.35,-0.22,0.9,0.9,0.0,171.85,181.0,58008.77,0.0,1992.64,1.0,280.4,283.58,301.71,305.0,293.15,293.15,280.35,36326.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10248.68,0.0,1853.97,2274.52,0.0,1539.15,0.91,1.0,0.0,3.0,1.0,0.0
16894800.0,297.08,297.15,293.15,0.0,0.0,284.9,0.82,0.39,0.35,297.2,297.15,293.15,0.0,0.0,284.9,0.94,0.58,0.55,297.2,297.15,293.15,0.0,0.0,284.9,0.85,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.9,0.84,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.9,0.6,0.15,0.68,284.9,284.95,303.15,298.65,298.52,297.16,284.9,1.0,0.54,0.24,0.24,1.0,1.0,2.73,0.39,2.34,-0.22,0.89,0.89,0.0,166.27,145.0,54885.39,0.0,1932.48,1.0,280.94,283.95,301.61,304.58,293.15,293.15,281.25,36191.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9204.73,0.0,1808.28,2274.52,0.0,1361.68,0.9,1.0,0.0,3.0,1.0,0.0
16895100.0,297.15,297.15,293.15,0.0,0.0,285.23,0.87,0.39,0.36,297.26,297.15,293.15,0.0,0.0,285.23,0.99,0.59,0.56,297.26,297.15,293.15,0.0,0.0,285.23,0.9,0.44,0.31,297.21,297.15,293.15,0.0,0.0,285.23,0.88,0.42,0.4,297.15,297.15,293.15,0.0,0.0,285.24,0.63,0.15,0.68,285.23,284.95,303.15,298.65,298.57,297.23,285.22,1.0,0.53,0.24,0.24,1.0,1.0,2.77,0.4,2.36,-0.22,0.9,0.9,0.0,138.29,121.0,54070.36,0.0,1858.03,1.0,281.3,284.27,301.7,304.74,293.15,293.15,281.25,35627.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9863.11,0.0,1835.97,2274.52,0.0,1323.4,0.9,1.0,0.0,3.0,1.0,0.0
16895400.0,297.11,297.15,293.15,0.0,0.0,284.68,0.9,0.39,0.35,297.28,297.15,293.15,0.0,0.0,284.68,1.0,0.6,0.51,297.23,297.15,293.15,0.0,0.0,284.68,0.93,0.44,0.31,297.18,297.15,293.15,0.0,0.0,284.68,0.92,0.42,0.4,297.15,297.15,293.15,0.0,0.0,284.68,0.65,0.15,0.68,284.68,284.95,303.15,298.65,298.57,297.22,284.68,1.0,0.51,0.24,0.24,1.0,1.0,2.7,0.38,2.32,-0.23,0.9,0.9,0.0,118.08,97.0,56103.13,0.0,1668.97,1.0,280.66,283.72,301.67,304.81,293.15,293.15,280.65,36201.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9924.05,0.0,1844.18,2274.52,0.0,1479.27,0.91,1.0,0.0,3.0,1.0,0.0
16895700.0,297.13,297.15,293.15,0.0,0.0,285.21,0.92,0.39,0.35,297.43,297.15,293.15,0.0,0.0,285.21,1.0,0.62,0.48,297.26,297.15,293.15,0.0,0.0,285.21,0.96,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.21,0.94,0.42,0.4,297.15,297.15,293.15,0.0,0.0,285.2,0.67,0.15,0.68,285.21,284.95,303.15,298.65,298.64,297.32,285.22,1.0,0.5,0.24,0.24,1.0,1.0,2.66,0.38,2.29,-0.22,0.9,0.9,0.0,107.61,121.0,51803.42,0.0,1565.77,1.0,281.5,284.3,301.59,304.35,293.15,293.15,281.55,35815.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9384.35,0.0,1840.33,2274.52,0.0,1238.02,0.91,1.0,0.0,3.0,1.0,0.0
16896000.0,297.13,297.15,293.15,0.0,0.0,284.95,0.88,0.39,0.35,297.37,297.15,293.15,0.0,0.0,284.95,1.0,0.62,0.54,297.26,297.15,293.15,0.0,0.0,284.95,0.92,0.45,0.31,297.19,297.15,293.15,0.0,0.0,284.95,0.9,0.42,0.4,297.16,297.15,293.15,0.0,0.0,284.95,0.64,0.15,0.69,284.95,284.95,303.15,298.65,298.62,297.29,284.95,1.0,0.53,0.24,0.24,1.0,1.0,2.76,0.4,2.36,-0.22,0.91,0.91,0.0,129.17,157.0,55813.5,0.0,1811.58,1.0,280.96,283.99,301.7,304.8,293.15,293.15,280.95,35917.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9908.24,0.0,1868.42,2274.52,0.0,1423.44,0.91,1.0,0.0,3.0,1.0,0.0
16896300.0,297.09,297.15,293.15,0.0,0.0,284.68,0.84,0.38,0.35,297.17,297.15,293.15,0.0,0.0,284.68,0.98,0.6,0.57,297.23,297.15,293.15,0.0,0.0,284.68,0.88,0.45,0.31,297.15,297.15,293.15,0.0,0.0,284.68,0.86,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.67,0.61,0.15,0.68,284.68,284.95,303.15,298.65,298.52,297.17,284.69,1.0,0.54,0.24,0.24,1.0,1.0,2.78,0.39,2.39,-0.23,0.89,0.89,0.0,154.84,166.0,57359.26,0.0,1963.36,1.0,280.6,283.72,301.61,304.7,293.15,293.15,280.65,36387.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9887.47,0.0,1836.0,2274.52,0.0,1496.6,0.9,1.0,0.0,3.0,1.0,0.0
16896600.0,297.13,297.15,293.15,0.0,0.0,285.18,0.83,0.39,0.35,297.19,297.15,293.15,0.0,0.0,285.18,0.96,0.61,0.57,297.27,297.15,293.15,0.0,0.0,285.18,0.87,0.45,0.32,297.18,297.15,293.15,0.0,0.0,285.18,0.85,0.42,0.4,297.14,297.15,293.15,0.0,0.0,285.18,0.6,0.15,0.68,285.18,284.95,303.15,298.65,298.54,297.2,285.18,1.0,0.55,0.24,0.24,1.0,1.0,2.8,0.4,2.4,-0.23,0.9,0.9,0.0,165.25,172.0,54590.6,0.0,2034.42,1.0,281.24,284.22,301.63,304.58,293.15,293.15,281.25,35835.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9750.74,0.0,1825.82,2274.52,0.0,1335.04,0.9,1.0,0.0,3.0,1.0,0.0
16896900.0,297.14,297.15,293.15,0.0,0.0,285.06,0.82,0.39,0.35,297.21,297.15,293.15,0.0,0.0,285.06,0.96,0.61,0.58,297.29,297.15,293.15,0.0,0.0,285.06,0.86,0.46,0.32,297.2,297.15,293.15,0.0,0.0,285.06,0.84,0.42,0.41,297.15,297.15,293.15,0.0,0.0,285.07,0.6,0.15,0.69,285.06,284.95,303.15,298.65,298.56,297.21,285.05,1.0,0.56,0.24,0.24,1.0,1.0,2.82,0.4,2.42,-0.24,0.91,0.91,0.0,173.44,181.0,56403.59,0.0,2116.57,1.0,281.0,284.08,301.72,304.91,293.15,293.15,280.95,35717.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10098.47,0.0,1873.67,2274.52,0.0,1447.89,0.91,1.0,0.0,3.0,1.0,0.0
16897200.0,297.09,297.15,293.15,0.0,0.0,284.55,0.8,0.38,0.35,297.14,297.15,293.15,0.0,0.0,284.55,0.94,0.6,0.57,297.24,297.15,293.15,0.0,0.0,284.55,0.85,0.46,0.32,297.15,297.15,293.15,0.0,0.0,284.55,0.83,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.55,0.59,0.15,0.68,284.55,284.95,303.15,298.65,298.52,297.16,284.55,1.0,0.56,0.23,0.23,1.0,1.0,2.8,0.39,2.41,-0.24,0.9,0.9,0.0,184.71,187.0,58877.24,0.0,2132.91,1.0,280.36,283.56,301.67,304.94,293.15,293.15,280.35,36381.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10213.91,0.0,1860.54,2274.52,0.0,1567.59,0.91,1.0,0.0,3.0,1.0,0.0
16897500.0,297.11,297.15,293.15,0.0,0.0,285.12,0.81,0.38,0.35,297.16,297.15,293.15,0.0,0.0,285.12,0.94,0.61,0.58,297.27,297.15,293.15,0.0,0.0,285.12,0.86,0.46,0.33,297.16,297.15,293.15,0.0,0.0,285.12,0.83,0.42,0.4,297.13,297.15,293.15,0.0,0.0,285.11,0.59,0.15,0.68,285.12,284.95,303.15,298.65,298.53,297.18,285.13,1.0,0.56,0.23,0.23,1.0,1.0,2.8,0.39,2.41,-0.24,0.9,0.9,0.0,179.4,166.0,54780.29,0.0,2103.07,1.0,281.2,284.17,301.6,304.51,293.15,293.15,281.25,35957.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9651.71,0.0,1837.81,2274.52,0.0,1351.66,0.9,1.0,0.0,3.0,1.0,0.0
16897800.0,297.11,297.15,293.15,0.0,0.0,284.77,0.83,0.38,0.35,297.16,297.15,293.15,0.0,0.0,284.77,0.98,0.61,0.58,297.27,297.15,293.15,0.0,0.0,284.77,0.89,0.47,0.33,297.17,297.15,293.15,0.0,0.0,284.77,0.86,0.42,0.4,297.14,297.15,293.15,0.0,0.0,284.77,0.61,0.15,0.68,284.77,284.95,303.15,298.65,298.53,297.19,284.77,1.0,0.55,0.23,0.23,1.0,1.0,2.8,0.39,2.41,-0.24,0.9,0.9,0.0,156.03,142.0,57401.18,0.0,1992.55,1.0,280.66,283.79,301.68,304.88,293.15,293.15,280.65,36150.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10064.66,0.0,1842.53,2274.52,0.0,1503.15,0.91,1.0,0.0,3.0,1.0,0.0
16898100.0,297.13,297.15,293.15,0.0,0.0,285.01,0.87,0.38,0.35,297.2,297.15,293.15,0.0,0.0,285.01,1.0,0.61,0.55,297.3,297.15,293.15,0.0,0.0,285.01,0.94,0.47,0.33,297.18,297.15,293.15,0.0,0.0,285.01,0.9,0.43,0.4,297.14,297.15,293.15,0.0,0.0,285.02,0.64,0.15,0.67,285.01,284.95,303.15,298.65,298.56,297.21,285.0,1.0,0.53,0.23,0.23,1.0,1.0,2.77,0.38,2.39,-0.24,0.9,0.9,0.0,130.57,106.0,55502.32,0.0,1822.23,1.0,281.0,284.04,301.68,304.8,293.15,293.15,280.95,35867.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9992.71,0.0,1850.58,2274.52,0.0,1399.69,0.91,1.0,0.0,3.0,1.0,0.0
16898400.0,297.11,297.15,293.15,0.0,0.0,284.87,0.89,0.38,0.34,297.32,297.15,293.15,0.0,0.0,284.87,1.0,0.63,0.5,297.28,297.15,293.15,0.0,0.0,284.87,0.97,0.48,0.33,297.16,297.15,293.15,0.0,0.0,284.87,0.93,0.42,0.4,297.14,297.15,293.15,0.0,0.0,284.87,0.65,0.15,0.67,284.87,284.95,303.15,298.65,298.6,297.26,284.87,1.0,0.51,0.23,0.23,1.0,1.0,2.7,0.37,2.33,-0.24,0.9,0.9,0.0,115.44,112.0,54689.13,0.0,1653.82,1.0,280.94,283.93,301.61,304.59,293.15,293.15,280.95,36137.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9735.77,0.0,1833.96,2274.52,0.0,1377.74,0.9,1.0,0.0,3.0,1.0,0.0
16898700.0,297.13,297.15,293.15,0.0,0.0,285.11,0.87,0.38,0.34,297.31,297.15,293.15,0.0,0.0,285.11,1.0,0.63,0.55,297.3,297.15,293.15,0.0,0.0,285.11,0.94,0.48,0.34,297.18,297.15,293.15,0.0,0.0,285.11,0.9,0.43,0.41,297.15,297.15,293.15,0.0,0.0,285.1,0.63,0.15,0.67,285.11,284.95,303.15,298.65,298.6,297.27,285.12,1.0,0.53,0.23,0.23,1.0,1.0,2.78,0.39,2.39,-0.24,0.9,0.9,0.0,132.6,166.0,54649.27,0.0,1852.18,1.0,281.2,284.16,301.63,304.57,293.15,293.15,281.25,35892.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9646.77,0.0,1840.65,2274.52,0.0,1358.67,0.91,1.0,0.0,3.0,1.0,0.0
16899000.0,297.12,297.15,293.15,0.0,0.0,284.8,0.83,0.38,0.34,297.15,297.15,293.15,0.0,0.0,284.8,0.98,0.62,0.59,297.3,297.15,293.15,0.0,0.0,284.8,0.9,0.49,0.34,297.17,297.15,293.15,0.0,0.0,284.8,0.86,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.81,0.61,0.15,0.67,284.8,284.95,303.15,298.65,298.54,297.2,284.8,1.0,0.55,0.23,0.23,1.0,1.0,2.83,0.39,2.44,-0.25,0.9,0.9,0.0,159.72,172.0,57981.88,0.0,2061.11,1.0,280.66,283.82,301.69,304.92,293.15,293.15,280.65,36087.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10129.13,0.0,1852.97,2274.52,0.0,1521.36,0.91,1.0,0.0,3.0,1.0,0.0
16899300.0,297.1,297.15,293.15,0.0,0.0,284.93,0.81,0.38,0.34,297.11,297.15,293.15,0.0,0.0,284.93,0.96,0.61,0.58,297.29,297.15,293.15,0.0,0.0,284.93,0.88,0.49,0.35,297.15,297.15,293.15,0.0,0.0,284.93,0.84,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.92,0.59,0.14,0.67,284.93,284.95,303.15,298.65,298.53,297.18,284.94,1.0,0.56,0.23,0.23,1.0,1.0,2.81,0.38,2.43,-0.25,0.89,0.89,0.0,174.66,181.0,56374.95,0.0,2103.53,1.0,280.9,283.97,301.59,304.59,293.15,293.15,280.95,36164.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9790.81,0.0,1817.78,2274.52,0.0,1425.58,0.9,1.0,0.0,3.0,1.0,0.0
16899600.0,297.15,297.15,293.15,0.0,0.0,285.44,0.81,0.38,0.34,297.16,297.15,293.15,0.0,0.0,285.44,0.95,0.62,0.59,297.34,297.15,293.15,0.0,0.0,285.44,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,285.44,0.84,0.43,0.41,297.15,297.15,293.15,0.0,0.0,285.43,0.59,0.14,0.67,285.44,284.95,303.15,298.65,298.57,297.23,285.44,1.0,0.57,0.23,0.23,1.0,1.0,2.84,0.39,2.45,-0.25,0.91,0.91,0.0,180.47,187.0,53969.72,0.0,2180.36,1.0,281.54,284.48,301.63,304.56,293.15,293.15,281.55,35492.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9715.59,0.0,1847.4,2274.52,0.0,1308.14,0.91,1.0,0.0,3.0,1.0,0.0
16899900.0,297.12,297.15,293.15,0.0,0.0,284.87,0.8,0.38,0.34,297.13,297.15,293.15,0.0,0.0,284.86,0.94,0.62,0.59,297.32,297.15,293.15,0.0,0.0,284.86,0.87,0.51,0.36,297.17,297.15,293.15,0.0,0.0,284.87,0.83,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.88,0.58,0.14,0.67,284.87,284.95,303.15,298.65,298.55,297.21,284.85,1.0,0.57,0.23,0.23,1.0,1.0,2.84,0.39,2.46,-0.25,0.91,0.91,0.0,190.42,196.0,58217.2,0.0,2235.84,1.0,280.7,283.87,301.7,305.0,293.15,293.15,280.65,35905.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10281.05,0.0,1886.58,2274.52,0.0,1531.15,0.91,1.0,0.0,3.0,1.0,0.0
16900200.0,297.07,297.15,293.15,0.0,0.0,284.36,0.78,0.37,0.34,297.06,297.15,293.15,0.0,0.0,284.35,0.92,0.61,0.58,297.27,297.15,293.15,0.0,0.0,284.36,0.86,0.51,0.36,297.12,297.15,293.15,0.0,0.0,284.36,0.82,0.42,0.41,297.11,297.15,293.15,0.0,0.0,284.36,0.57,0.14,0.66,284.36,284.95,303.15,298.65,298.51,297.16,284.35,1.0,0.58,0.23,0.23,1.0,1.0,2.81,0.38,2.43,-0.25,0.89,0.89,0.0,201.0,205.0,60364.0,0.0,2228.18,1.0,280.06,283.36,301.66,305.01,293.15,293.15,280.35,36670.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9749.28,0.0,1841.29,2274.52,0.0,1622.52,0.91,1.0,0.0,3.0,1.0,0.0
16900500.0,297.09,297.15,293.15,0.0,0.0,284.93,0.78,0.37,0.34,297.08,297.15,293.15,0.0,0.0,284.94,0.91,0.61,0.58,297.29,297.15,293.15,0.0,0.0,284.94,0.86,0.51,0.36,297.13,297.15,293.15,0.0,0.0,284.94,0.81,0.42,0.4,297.12,297.15,293.15,0.0,0.0,284.92,0.56,0.14,0.66,284.93,284.95,303.15,298.65,298.53,297.18,284.95,1.0,0.58,0.23,0.23,1.0,1.0,2.8,0.38,2.43,-0.25,0.89,0.89,0.0,206.17,211.0,56093.8,0.0,2244.74,1.0,280.9,283.98,301.6,304.58,293.15,293.15,280.95,36245.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9760.77,0.0,1782.29,2274.52,0.0,1400.26,0.9,1.0,0.0,3.0,1.0,0.0
16900800.0,297.15,297.15,293.15,0.0,0.0,285.45,0.78,0.37,0.34,297.15,297.15,293.15,0.0,0.0,285.45,0.91,0.61,0.58,297.35,297.15,293.15,0.0,0.0,285.45,0.86,0.52,0.37,297.18,297.15,293.15,0.0,0.0,285.45,0.81,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.45,0.56,0.14,0.67,285.45,284.95,303.15,298.65,298.57,297.23,285.45,1.0,0.59,0.23,0.23,1.0,1.0,2.84,0.38,2.45,-0.25,0.9,0.9,0.0,210.69,217.0,53792.23,0.0,2324.98,1.0,281.54,284.49,301.63,304.55,293.15,293.15,281.55,35480.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9697.68,0.0,1809.67,2274.52,0.0,1300.62,0.9,1.0,0.0,3.0,1.0,0.0
16901100.0,297.12,297.15,293.15,0.0,0.0,284.88,0.77,0.37,0.34,297.12,297.15,293.15,0.0,0.0,284.88,0.9,0.61,0.58,297.33,297.15,293.15,0.0,0.0,284.88,0.86,0.53,0.37,297.16,297.15,293.15,0.0,0.0,284.88,0.8,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.89,0.56,0.14,0.67,284.88,284.95,303.15,298.65,298.55,297.21,284.87,1.0,0.59,0.23,0.23,1.0,1.0,2.84,0.38,2.46,-0.26,0.9,0.9,0.0,220.56,226.0,58076.48,0.0,2381.01,1.0,280.7,283.88,301.7,304.99,293.15,293.15,280.65,35886.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10266.3,0.0,1850.8,2274.52,0.0,1525.7,0.91,1.0,0.0,3.0,1.0,0.0
16901400.0,297.09,297.15,293.15,0.0,0.0,284.78,0.76,0.37,0.34,297.07,297.15,293.15,0.0,0.0,284.78,0.89,0.6,0.57,297.29,297.15,293.15,0.0,0.0,284.78,0.85,0.53,0.37,297.13,297.15,293.15,0.0,0.0,284.78,0.79,0.42,0.41,297.12,297.15,293.15,0.0,0.0,284.78,0.54,0.14,0.66,284.78,284.95,303.15,298.65,298.53,297.18,284.78,1.0,0.59,0.23,0.23,1.0,1.0,2.82,0.38,2.44,-0.26,0.89,0.89,0.0,230.17,232.0,57728.68,0.0,2378.97,1.0,280.64,283.8,301.61,304.75,293.15,293.15,280.65,36243.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10042.6,0.0,1823.36,2274.52,0.0,1486.85,0.9,1.0,0.0,3.0,1.0,0.0
16901700.0,297.13,297.15,293.15,0.0,0.0,285.08,0.77,0.37,0.34,297.11,297.15,293.15,0.0,0.0,285.08,0.9,0.6,0.57,297.33,297.15,293.15,0.0,0.0,285.08,0.87,0.54,0.38,297.16,297.15,293.15,0.0,0.0,285.08,0.81,0.43,0.41,297.13,297.15,293.15,0.0,0.0,285.09,0.56,0.14,0.66,285.08,284.95,303.15,298.65,298.55,297.21,285.07,1.0,0.58,0.23,0.23,1.0,1.0,2.83,0.38,2.45,-0.26,0.9,0.9,0.0,211.99,196.0,56332.5,0.0,2308.25,1.0,281.0,284.09,301.69,304.84,293.15,293.15,280.95,35812.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10079.82,0.0,1833.0,2274.52,0.0,1413.64,0.9,1.0,0.0,3.0,1.0,0.0
16902000.0,297.11,297.15,293.15,0.0,0.0,284.98,0.79,0.37,0.33,297.09,297.15,293.15,0.0,0.0,284.98,0.93,0.6,0.57,297.31,297.15,293.15,0.0,0.0,284.98,0.9,0.54,0.38,297.15,297.15,293.15,0.0,0.0,284.98,0.83,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.98,0.57,0.14,0.65,284.98,284.95,303.15,298.65,298.54,297.19,284.99,1.0,0.57,0.23,0.23,1.0,1.0,2.81,0.37,2.44,-0.26,0.9,0.9,0.0,187.14,172.0,56293.04,0.0,2158.46,1.0,280.94,284.02,301.62,304.68,293.15,293.15,280.95,35981.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9907.02,0.0,1832.23,2274.52,0.0,1432.51,0.9,1.0,0.0,3.0,1.0,0.0
16902300.0,297.12,297.15,293.15,0.0,0.0,284.84,0.82,0.37,0.33,297.1,297.15,293.15,0.0,0.0,284.84,0.97,0.6,0.57,297.32,297.15,293.15,0.0,0.0,284.84,0.94,0.55,0.38,297.16,297.15,293.15,0.0,0.0,284.84,0.86,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.86,0.6,0.14,0.65,284.84,284.95,303.12,298.66,298.54,297.2,284.83,1.0,0.55,0.23,0.23,1.0,1.0,2.81,0.37,2.43,-0.26,0.9,0.9,0.0,157.62,136.0,57575.8,0.0,2015.21,1.0,280.7,283.86,301.72,304.97,293.15,293.15,280.65,35999.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10212.33,0.0,1849.85,2274.52,0.0,1490.0,0.91,1.0,0.0,3.0,1.0,0.0
16902600.0,297.11,297.15,293.15,0.0,0.0,284.77,0.85,0.36,0.33,297.08,297.15,293.15,0.0,0.0,284.77,1.0,0.6,0.56,297.3,297.15,293.15,0.0,0.0,284.77,0.98,0.55,0.38,297.15,297.15,293.15,0.0,0.0,284.77,0.89,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.77,0.62,0.14,0.64,284.77,284.95,303.03,298.7,298.52,297.19,284.77,1.0,0.53,0.23,0.23,1.0,1.0,2.79,0.37,2.42,-0.26,0.9,0.9,0.0,135.44,127.0,57456.8,0.0,1878.78,1.0,280.66,283.8,301.72,304.9,293.15,293.15,280.65,36176.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10074.57,0.0,1838.15,2274.52,0.0,1474.04,0.9,1.0,0.0,3.0,1.0,0.0
16902900.0,297.14,297.15,293.15,0.0,0.0,285.04,0.85,0.37,0.33,297.12,297.15,293.15,0.0,0.0,285.04,1.0,0.6,0.56,297.32,297.15,293.15,0.0,0.0,285.04,0.99,0.56,0.39,297.16,297.15,293.15,0.0,0.0,285.04,0.9,0.43,0.41,297.15,297.15,293.15,0.0,0.0,285.05,0.62,0.14,0.64,285.04,284.95,302.9,298.75,298.5,297.21,285.03,1.0,0.53,0.23,0.23,1.0,1.0,2.79,0.37,2.42,-0.26,0.9,0.9,0.0,133.05,136.0,56084.99,0.0,1868.49,1.0,281.0,284.07,301.79,304.92,293.15,293.15,280.95,35849.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10066.46,0.0,1845.72,2274.52,0.0,1377.28,0.91,1.0,0.0,3.0,1.0,0.0
16903200.0,297.12,297.15,293.15,0.0,0.0,284.97,0.84,0.36,0.33,297.08,297.15,293.15,0.0,0.0,284.97,0.99,0.59,0.56,297.3,297.15,293.15,0.0,0.0,284.97,0.98,0.56,0.39,297.15,297.15,293.15,0.0,0.0,284.97,0.89,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.97,0.62,0.14,0.64,284.97,284.95,302.73,298.81,298.45,297.19,284.97,1.0,0.53,0.23,0.23,1.0,1.0,2.79,0.37,2.42,-0.26,0.9,0.9,0.0,138.64,145.0,56429.81,0.0,1900.5,1.0,280.94,284.02,301.77,304.84,293.15,293.15,281.25,36005.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9375.48,0.0,1840.88,2274.52,0.0,1389.58,0.91,1.0,0.0,3.0,1.0,0.0
16903500.0,297.12,297.15,293.15,0.0,0.0,284.84,0.84,0.36,0.33,297.08,297.15,293.15,0.0,0.0,284.84,0.98,0.59,0.56,297.3,297.15,293.15,0.0,0.0,284.84,0.97,0.56,0.4,297.15,297.15,293.15,0.0,0.0,284.84,0.88,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.85,0.61,0.14,0.64,284.84,284.95,302.53,298.87,298.41,297.19,284.83,1.0,0.54,0.23,0.23,1.0,1.0,2.8,0.37,2.43,-0.26,0.9,0.9,0.0,145.39,151.0,57925.18,0.0,1945.11,1.0,280.7,283.87,301.93,305.19,293.15,293.15,280.65,36007.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10282.67,0.0,1856.71,2274.52,0.0,1450.05,0.91,1.0,0.0,3.0,1.0,0.0
16903800.0,297.09,297.15,293.15,0.0,0.0,284.75,0.82,0.36,0.33,297.04,297.15,293.15,0.0,0.0,284.75,0.97,0.58,0.55,297.26,297.15,293.15,0.0,0.0,284.75,0.95,0.56,0.4,297.12,297.15,293.15,0.0,0.0,284.75,0.86,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.75,0.6,0.14,0.63,284.75,284.95,302.32,298.92,298.34,297.17,284.75,1.0,0.54,0.23,0.23,1.0,1.0,2.77,0.36,2.41,-0.26,0.89,0.89,0.0,154.9,157.0,57685.8,0.0,1950.05,1.0,280.64,283.8,301.88,305.01,293.15,293.15,280.65,36312.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10077.7,0.0,1818.79,2274.52,0.0,1417.27,0.9,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,285.35,0.82,0.36,0.33,297.09,297.15,293.15,0.0,0.0,285.35,0.96,0.58,0.55,297.3,297.15,293.15,0.0,0.0,285.35,0.95,0.57,0.4,297.15,297.15,293.15,0.0,0.0,285.35,0.86,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.34,0.59,0.14,0.64,285.35,284.95,302.09,298.97,298.31,297.2,285.36,1.0,0.55,0.23,0.23,1.0,1.0,2.79,0.37,2.42,-0.26,0.9,0.9,0.0,159.42,166.0,54087.45,0.0,1998.31,1.0,281.5,284.44,301.93,304.8,293.15,293.15,281.55,35660.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9656.0,0.0,1826.66,2274.52,0.0,1250.05,0.9,1.0,0.0,3.0,1.0,0.0
16904400.0,297.12,297.15,293.15,0.0,0.0,285.0,0.81,0.36,0.33,297.08,297.15,293.15,0.0,0.0,285.0,0.95,0.58,0.55,297.29,297.15,293.15,0.0,0.0,285.0,0.94,0.58,0.4,297.15,297.15,293.15,0.0,0.0,285.0,0.85,0.43,0.41,297.15,297.15,293.15,0.0,0.0,285.0,0.59,0.14,0.64,285.0,284.95,301.87,299.0,298.26,297.19,285.0,1.0,0.55,0.22,0.22,1.0,1.0,2.8,0.37,2.43,-0.26,0.91,0.91,0.0,167.75,172.0,57112.58,0.0,2054.22,1.0,280.96,284.06,302.04,305.22,293.15,293.15,280.95,35809.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10103.46,0.0,1872.11,2274.52,0.0,1412.34,0.91,1.0,0.0,3.0,1.0,0.0
