time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16904700.0,297.07,297.15,293.15,0.0,0.0,284.67,0.79,0.35,0.32,297.02,297.15,293.15,0.0,0.0,284.68,0.92,0.57,0.55,297.23,297.15,293.15,0.0,0.0,284.68,0.92,0.57,0.4,297.1,297.15,293.15,0.0,0.0,284.67,0.83,0.42,0.4,297.12,297.15,293.15,0.0,0.0,284.66,0.57,0.13,0.63,284.67,284.95,301.65,299.02,298.18,297.15,284.68,1.0,0.56,0.22,0.22,1.0,1.0,2.77,0.36,2.4,-0.27,0.9,0.9,0.0,178.43,181.0,58051.46,0.0,2047.45,1.0,280.6,283.75,301.97,305.1,293.15,293.15,280.65,36369.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10014.69,0.0,1844.84,2274.52,0.0,1444.06,0.91,1.0,0.0,3.0,1.0,0.0
16905000.0,297.11,297.15,293.15,0.0,0.0,285.16,0.78,0.35,0.32,297.05,297.15,293.15,0.0,0.0,285.16,0.92,0.57,0.54,297.26,297.15,293.15,0.0,0.0,285.16,0.92,0.58,0.41,297.13,297.15,293.15,0.0,0.0,285.16,0.83,0.42,0.4,297.13,297.15,293.15,0.0,0.0,285.16,0.57,0.13,0.63,285.16,284.95,301.45,299.01,298.15,297.17,285.16,1.0,0.56,0.23,0.23,1.0,1.0,2.77,0.36,2.4,-0.26,0.9,0.9,0.0,183.14,187.0,55173.77,0.0,2074.86,1.0,281.24,284.25,301.99,304.98,293.15,293.15,281.25,35852.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9864.15,0.0,1834.0,2274.52,0.0,1290.69,0.9,1.0,0.0,3.0,1.0,0.0
16905300.0,297.11,297.15,293.15,0.0,0.0,285.02,0.78,0.35,0.32,297.06,297.15,293.15,0.0,0.0,285.02,0.91,0.57,0.54,297.26,297.15,293.15,0.0,0.0,285.02,0.91,0.58,0.41,297.13,297.15,293.15,0.0,0.0,285.02,0.82,0.42,0.4,297.14,297.15,293.15,0.0,0.0,285.03,0.56,0.13,0.63,285.02,284.95,301.28,298.99,298.11,297.17,285.01,1.0,0.56,0.23,0.23,1.0,1.0,2.77,0.36,2.41,-0.26,0.9,0.9,0.0,190.46,196.0,56485.66,0.0,2115.9,1.0,281.0,284.09,302.03,305.2,293.15,293.15,280.95,35842.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10147.53,0.0,1850.83,2274.52,0.0,1374.26,0.91,1.0,0.0,3.0,1.0,0.0
16905600.0,297.08,297.15,293.15,0.0,0.0,284.92,0.76,0.35,0.32,297.03,297.15,293.15,0.0,0.0,284.92,0.89,0.56,0.54,297.22,297.15,293.15,0.0,0.0,284.92,0.9,0.58,0.41,297.11,297.15,293.15,0.0,0.0,284.92,0.81,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.92,0.55,0.13,0.63,284.92,284.95,301.15,298.94,298.06,297.15,284.92,1.0,0.57,0.23,0.23,1.0,1.0,2.75,0.36,2.39,-0.26,0.9,0.9,0.0,199.73,202.0,56259.44,0.0,2125.71,1.0,280.94,284.01,301.91,304.98,293.15,293.15,280.95,36064.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9945.89,0.0,1841.55,2274.52,0.0,1385.67,0.91,1.0,0.0,3.0,1.0,0.0
16905900.0,297.09,297.15,293.15,0.0,0.0,284.77,0.76,0.35,0.32,297.03,297.15,293.15,0.0,0.0,284.77,0.89,0.56,0.54,297.22,297.15,293.15,0.0,0.0,284.77,0.9,0.58,0.41,297.11,297.15,293.15,0.0,0.0,284.77,0.81,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.79,0.55,0.13,0.63,284.77,284.95,301.05,298.87,298.04,297.15,284.76,1.0,0.57,0.23,0.23,1.0,1.0,2.75,0.36,2.39,-0.26,0.9,0.9,0.0,206.52,211.0,57319.5,0.0,2154.53,1.0,280.7,283.84,301.93,305.18,293.15,293.15,280.65,36102.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10216.66,0.0,1847.27,2274.52,0.0,1457.74,0.91,1.0,0.0,3.0,1.0,0.0
16906200.0,297.09,297.15,293.15,0.0,0.0,285.1,0.75,0.35,0.32,297.03,297.15,293.15,0.0,0.0,285.1,0.88,0.56,0.53,297.22,297.15,293.15,0.0,0.0,285.1,0.89,0.59,0.41,297.11,297.15,293.15,0.0,0.0,285.1,0.8,0.42,0.4,297.13,297.15,293.15,0.0,0.0,285.1,0.54,0.13,0.62,285.1,284.95,300.95,298.8,298.02,297.15,285.11,1.0,0.57,0.23,0.23,1.0,1.0,2.74,0.36,2.38,-0.26,0.9,0.9,0.0,213.96,220.0,54425.5,0.0,2166.7,1.0,281.24,284.21,301.77,304.73,293.15,293.15,280.95,35892.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10336.86,0.0,1836.95,2274.52,0.0,1327.11,0.9,1.0,0.0,3.0,1.0,0.0
16906500.0,297.09,297.15,293.15,0.0,0.0,284.95,0.74,0.34,0.31,297.03,297.15,293.15,0.0,0.0,284.95,0.87,0.55,0.53,297.22,297.15,293.15,0.0,0.0,284.95,0.89,0.59,0.41,297.11,297.15,293.15,0.0,0.0,284.95,0.79,0.41,0.4,297.13,297.15,293.15,0.0,0.0,284.97,0.54,0.13,0.62,284.95,284.95,300.87,298.72,298.0,297.15,284.94,1.0,0.58,0.23,0.23,1.0,1.0,2.73,0.36,2.37,-0.26,0.9,0.9,0.0,221.2,226.0,55470.2,0.0,2195.14,1.0,281.0,284.04,301.76,304.89,293.15,293.15,280.95,35928.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9998.51,0.0,1844.61,2274.52,0.0,1401.68,0.91,1.0,0.0,3.0,1.0,0.0
16906800.0,297.06,297.15,293.15,0.0,0.0,284.85,0.74,0.34,0.31,297.0,297.15,293.15,0.0,0.0,284.85,0.86,0.55,0.52,297.18,297.15,293.15,0.0,0.0,284.85,0.88,0.59,0.41,297.08,297.15,293.15,0.0,0.0,284.85,0.78,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.85,0.53,0.13,0.62,284.85,284.95,300.79,298.64,297.97,297.13,284.85,1.0,0.58,0.23,0.23,1.0,1.0,2.71,0.35,2.35,-0.26,0.89,0.89,0.0,230.2,232.0,55073.66,0.0,2195.87,1.0,280.94,283.96,301.61,304.62,293.15,293.15,280.95,36170.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9777.7,0.0,1822.75,2274.52,0.0,1409.13,0.9,1.0,0.0,3.0,1.0,0.0
16907100.0,297.1,297.15,293.15,0.0,0.0,285.14,0.73,0.34,0.31,297.04,297.15,293.15,0.0,0.0,285.14,0.85,0.55,0.52,297.22,297.15,293.15,0.0,0.0,285.14,0.88,0.59,0.42,297.11,297.15,293.15,0.0,0.0,285.14,0.78,0.41,0.4,297.13,297.15,293.15,0.0,0.0,285.15,0.53,0.13,0.62,285.14,284.95,300.72,298.56,297.97,297.15,285.13,1.0,0.59,0.23,0.23,1.0,1.0,2.72,0.36,2.36,-0.26,0.9,0.9,0.0,235.38,241.0,53612.94,0.0,2235.35,1.0,281.3,284.24,301.61,304.63,293.15,293.15,281.25,35725.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9802.87,0.0,1842.98,2274.52,0.0,1349.2,0.91,1.0,0.0,3.0,1.0,0.0
16907400.0,297.06,297.15,293.15,0.0,0.0,284.62,0.73,0.33,0.31,297.0,297.15,293.15,0.0,0.0,284.62,0.85,0.54,0.51,297.16,297.15,293.15,0.0,0.0,284.62,0.87,0.59,0.41,297.08,297.15,293.15,0.0,0.0,284.62,0.77,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.62,0.52,0.13,0.61,284.62,284.95,300.65,298.48,297.93,297.13,284.61,1.0,0.58,0.23,0.23,1.0,1.0,2.69,0.35,2.34,-0.26,0.89,0.89,0.0,239.07,232.0,55893.57,0.0,2206.72,1.0,280.66,283.72,301.5,304.63,293.15,293.15,280.65,36309.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9874.74,0.0,1837.02,2274.52,0.0,1518.0,0.9,1.0,0.0,3.0,1.0,0.0
16907700.0,297.08,297.15,293.15,0.0,0.0,285.16,0.74,0.33,0.3,297.02,297.15,293.15,0.0,0.0,285.16,0.86,0.53,0.51,297.18,297.15,293.15,0.0,0.0,285.16,0.89,0.59,0.41,297.09,297.15,293.15,0.0,0.0,285.16,0.79,0.4,0.39,297.13,297.15,293.15,0.0,0.0,285.15,0.53,0.13,0.6,285.16,284.95,300.58,298.39,297.92,297.13,285.17,1.0,0.57,0.23,0.23,1.0,1.0,2.67,0.35,2.32,-0.26,0.9,0.9,0.0,216.1,196.0,51546.8,0.0,2066.81,1.0,281.5,284.3,301.33,304.09,293.15,293.15,281.55,35890.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9325.99,0.0,1823.37,2274.52,0.0,1302.26,0.9,1.0,0.0,3.0,1.0,0.0
16908000.0,297.07,297.15,293.15,0.0,0.0,284.78,0.76,0.33,0.3,297.01,297.15,293.15,0.0,0.0,284.78,0.88,0.53,0.51,297.17,297.15,293.15,0.0,0.0,284.78,0.92,0.59,0.41,297.09,297.15,293.15,0.0,0.0,284.78,0.81,0.4,0.39,297.13,297.15,293.15,0.0,0.0,284.79,0.55,0.13,0.6,284.78,284.95,300.51,298.3,297.91,297.14,284.78,1.0,0.55,0.23,0.23,1.0,1.0,2.65,0.35,2.31,-0.26,0.9,0.9,0.0,188.63,172.0,53758.02,0.0,1919.44,1.0,280.96,283.9,301.34,304.36,293.15,293.15,280.95,36118.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9647.99,0.0,1834.02,2274.52,0.0,1463.97,0.9,1.0,0.0,3.0,1.0,0.0
16908300.0,297.09,297.15,293.15,0.0,0.0,285.03,0.79,0.33,0.3,297.03,297.15,293.15,0.0,0.0,285.03,0.92,0.53,0.5,297.18,297.15,293.15,0.0,0.0,285.03,0.96,0.59,0.41,297.1,297.15,293.15,0.0,0.0,285.03,0.84,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.04,0.57,0.13,0.6,285.03,284.95,300.43,298.22,297.9,297.15,285.02,1.0,0.53,0.23,0.23,1.0,1.0,2.64,0.35,2.29,-0.25,0.9,0.9,0.0,158.86,136.0,51974.25,0.0,1760.96,1.0,281.3,284.15,301.26,304.19,293.15,293.15,281.25,35846.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9585.36,0.0,1844.15,2274.52,0.0,1360.45,0.91,1.0,0.0,3.0,1.0,0.0
16908600.0,297.07,297.15,293.15,0.0,0.0,284.91,0.82,0.33,0.3,297.01,297.15,293.15,0.0,0.0,284.91,0.96,0.52,0.5,297.15,297.15,293.15,0.0,0.0,284.91,0.99,0.59,0.41,297.09,297.15,293.15,0.0,0.0,284.91,0.87,0.4,0.38,297.14,297.15,293.15,0.0,0.0,284.91,0.6,0.13,0.59,284.91,284.95,300.35,298.14,297.87,297.14,284.92,1.0,0.51,0.23,0.23,1.0,1.0,2.61,0.34,2.27,-0.25,0.9,0.9,0.0,130.97,112.0,51574.29,0.0,1591.7,1.0,281.24,284.06,301.1,303.93,293.15,293.15,281.25,36072.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9377.05,0.0,1834.04,2274.52,0.0,1379.31,0.9,1.0,0.0,3.0,1.0,0.0
16908900.0,297.08,297.15,293.15,0.0,0.0,285.04,0.83,0.32,0.29,297.02,297.15,293.15,0.0,0.0,285.05,0.97,0.52,0.49,297.19,297.15,293.15,0.0,0.0,285.05,1.0,0.59,0.4,297.1,297.15,293.15,0.0,0.0,285.05,0.89,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.03,0.61,0.13,0.59,285.05,284.95,300.25,298.06,297.86,297.15,285.06,1.0,0.5,0.23,0.23,1.0,1.0,2.59,0.34,2.25,-0.25,0.9,0.9,0.0,122.65,121.0,50009.89,0.0,1530.05,1.0,281.5,284.21,301.03,303.74,293.15,293.15,281.55,35938.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9145.15,0.0,1841.82,2274.52,0.0,1338.65,0.91,1.0,0.0,3.0,1.0,0.0
16909200.0,297.07,297.15,293.15,0.0,0.0,284.68,0.82,0.32,0.29,297.0,297.15,293.15,0.0,0.0,284.67,0.96,0.51,0.49,297.15,297.15,293.15,0.0,0.0,284.67,1.0,0.59,0.41,297.08,297.15,293.15,0.0,0.0,284.67,0.88,0.4,0.38,297.14,297.15,293.15,0.0,0.0,284.68,0.61,0.13,0.59,284.67,284.95,300.15,297.98,297.83,297.14,284.67,1.0,0.5,0.23,0.23,1.0,1.0,2.58,0.34,2.24,-0.25,0.9,0.9,0.0,125.24,130.0,52252.51,0.0,1533.63,1.0,280.96,283.82,301.02,303.95,293.15,293.15,281.25,36261.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8920.78,0.0,1837.41,2274.52,0.0,1466.92,0.9,1.0,0.0,3.0,1.0,0.0
16909500.0,297.08,297.15,293.15,0.0,0.0,285.23,0.81,0.32,0.29,297.02,297.15,293.15,0.0,0.0,285.24,0.95,0.51,0.48,297.13,297.15,293.15,0.0,0.0,285.24,0.99,0.59,0.41,297.09,297.15,293.15,0.0,0.0,285.23,0.87,0.39,0.38,297.14,297.15,293.15,0.0,0.0,285.22,0.6,0.13,0.59,285.23,284.95,300.02,297.9,297.8,297.14,285.25,1.0,0.5,0.23,0.23,1.0,1.0,2.58,0.34,2.24,-0.24,0.9,0.9,0.0,131.16,136.0,48277.73,0.0,1551.26,1.0,281.8,284.42,300.85,303.44,293.15,293.15,281.85,35790.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8986.88,0.0,1834.72,2274.52,0.0,1260.48,0.9,1.0,0.0,3.0,1.0,0.0
16909800.0,297.07,297.15,293.15,0.0,0.0,284.86,0.8,0.32,0.29,297.01,297.15,293.15,0.0,0.0,284.85,0.93,0.5,0.48,297.11,297.15,293.15,0.0,0.0,284.85,0.98,0.59,0.41,297.08,297.15,293.15,0.0,0.0,284.86,0.85,0.39,0.37,297.14,297.15,293.15,0.0,0.0,284.86,0.59,0.13,0.59,284.86,284.95,299.87,297.81,297.76,297.13,284.85,1.0,0.51,0.23,0.23,1.0,1.0,2.57,0.34,2.23,-0.24,0.9,0.9,0.0,139.24,142.0,50538.55,0.0,1574.88,1.0,281.26,284.01,300.85,303.7,293.15,293.15,281.25,36004.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9282.03,0.0,1858.99,2274.52,0.0,1439.75,0.91,1.0,0.0,3.0,1.0,0.0
16910100.0,297.05,297.15,293.15,0.0,0.0,284.95,0.78,0.31,0.28,296.99,297.15,293.15,0.0,0.0,284.95,0.91,0.5,0.47,297.07,297.15,293.15,0.0,0.0,284.95,0.96,0.58,0.41,297.06,297.15,293.15,0.0,0.0,284.95,0.84,0.39,0.37,297.12,297.15,293.15,0.0,0.0,284.93,0.57,0.12,0.58,284.95,284.95,299.7,297.7,297.71,297.12,284.96,1.0,0.51,0.23,0.23,1.0,1.0,2.53,0.33,2.2,-0.24,0.9,0.9,0.0,148.19,151.0,48602.39,0.0,1562.46,1.0,281.5,284.14,300.63,303.25,293.15,293.15,281.55,36122.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8952.32,0.0,1831.12,2274.52,0.0,1339.43,0.9,1.0,0.0,3.0,1.0,0.0
16910400.0,297.06,297.15,293.15,0.0,0.0,285.01,0.77,0.31,0.28,297.01,297.15,293.15,0.0,0.0,285.01,0.9,0.49,0.47,297.08,297.15,293.15,0.0,0.0,285.01,0.95,0.58,0.41,297.07,297.15,293.15,0.0,0.0,285.01,0.83,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.01,0.57,0.12,0.58,285.01,284.95,299.51,297.59,297.67,297.12,285.01,1.0,0.51,0.24,0.24,1.0,1.0,2.53,0.34,2.19,-0.24,0.9,0.9,0.0,153.94,157.0,48224.23,0.0,1582.39,1.0,281.56,284.19,300.64,303.35,293.15,293.15,281.55,35883.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9061.11,0.0,1847.79,2274.52,0.0,1358.22,0.91,1.0,0.0,3.0,1.0,0.0
16910700.0,297.05,297.15,293.15,0.0,0.0,285.1,0.76,0.31,0.28,296.99,297.15,293.15,0.0,0.0,285.1,0.88,0.49,0.47,297.05,297.15,293.15,0.0,0.0,285.1,0.93,0.57,0.4,297.06,297.15,293.15,0.0,0.0,285.1,0.81,0.38,0.36,297.11,297.15,293.15,0.0,0.0,285.09,0.55,0.12,0.57,285.1,284.95,299.31,297.47,297.62,297.11,285.11,1.0,0.51,0.24,0.24,1.0,1.0,2.49,0.33,2.16,-0.24,0.9,0.9,0.0,162.74,166.0,46457.14,0.0,1577.38,1.0,281.8,284.31,300.4,302.91,293.15,293.15,281.85,35911.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8761.52,0.0,1843.56,2274.52,0.0,1294.36,0.91,1.0,0.0,3.0,1.0,0.0
16911000.0,297.03,297.15,293.15,0.0,0.0,284.71,0.75,0.3,0.28,296.97,297.15,293.15,0.0,0.0,284.71,0.87,0.48,0.46,297.01,297.15,293.15,0.0,0.0,284.71,0.92,0.57,0.4,297.04,297.15,293.15,0.0,0.0,284.71,0.8,0.38,0.36,297.11,297.15,293.15,0.0,0.0,284.71,0.54,0.12,0.56,284.71,284.95,299.11,297.35,297.57,297.11,284.7,1.0,0.52,0.24,0.24,1.0,1.0,2.47,0.33,2.14,-0.23,0.9,0.9,0.0,170.69,172.0,48276.89,0.0,1578.07,1.0,281.26,283.89,300.39,303.13,293.15,293.15,281.25,36207.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9002.07,0.0,1846.05,2274.52,0.0,1448.56,0.91,1.0,0.0,3.0,1.0,0.0
16911300.0,297.04,297.15,293.15,0.0,0.0,284.95,0.74,0.3,0.27,296.98,297.15,293.15,0.0,0.0,284.95,0.86,0.48,0.46,297.01,297.15,293.15,0.0,0.0,284.95,0.9,0.56,0.39,297.04,297.15,293.15,0.0,0.0,284.95,0.79,0.37,0.36,297.11,297.15,293.15,0.0,0.0,284.96,0.54,0.12,0.56,284.95,284.95,298.91,297.23,297.52,297.11,284.94,1.0,0.52,0.24,0.24,1.0,1.0,2.45,0.33,2.12,-0.23,0.9,0.9,0.0,177.53,181.0,46335.12,0.0,1573.2,1.0,281.6,284.14,300.27,302.91,293.15,293.15,281.55,35956.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8930.69,0.0,1842.99,2274.52,0.0,1321.88,0.91,1.0,0.0,3.0,1.0,0.0
16911600.0,297.03,297.15,293.15,0.0,0.0,284.85,0.73,0.29,0.27,296.97,297.15,293.15,0.0,0.0,284.85,0.85,0.47,0.45,296.99,297.15,293.15,0.0,0.0,284.85,0.9,0.55,0.39,297.03,297.15,293.15,0.0,0.0,284.85,0.79,0.37,0.35,297.1,297.15,293.15,0.0,0.0,284.85,0.53,0.12,0.55,284.85,284.95,298.72,297.11,297.47,297.1,284.85,1.0,0.52,0.24,0.24,1.0,1.0,2.42,0.32,2.09,-0.22,0.9,0.9,0.0,179.43,172.0,45822.88,0.0,1541.5,1.0,281.56,284.06,300.14,302.74,293.15,293.15,281.55,36069.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8773.07,0.0,1843.33,2274.52,0.0,1361.95,0.91,1.0,0.0,3.0,1.0,0.0
16911900.0,297.02,297.15,293.15,0.0,0.0,284.93,0.74,0.29,0.26,296.96,297.15,293.15,0.0,0.0,284.94,0.87,0.46,0.44,296.97,297.15,293.15,0.0,0.0,284.94,0.92,0.55,0.38,297.02,297.15,293.15,0.0,0.0,284.94,0.8,0.36,0.35,297.1,297.15,293.15,0.0,0.0,284.92,0.54,0.11,0.54,284.93,284.95,298.54,297.0,297.43,297.1,284.95,1.0,0.5,0.24,0.24,1.0,1.0,2.37,0.32,2.05,-0.22,0.9,0.9,0.0,159.45,136.0,43945.9,0.0,1406.51,1.0,281.8,284.18,299.96,302.37,293.15,293.15,281.85,36071.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8489.46,0.0,1838.75,2274.52,0.0,1296.41,0.91,1.0,0.0,3.0,1.0,0.0
16912200.0,297.04,297.15,293.15,0.0,0.0,284.98,0.77,0.29,0.26,296.97,297.15,293.15,0.0,0.0,284.98,0.9,0.46,0.44,296.98,297.15,293.15,0.0,0.0,284.98,0.96,0.54,0.38,297.03,297.15,293.15,0.0,0.0,284.98,0.83,0.36,0.35,297.11,297.15,293.15,0.0,0.0,284.98,0.57,0.11,0.53,284.98,284.95,298.38,296.9,297.4,297.11,284.97,1.0,0.47,0.25,0.25,1.0,1.0,2.34,0.32,2.03,-0.22,0.9,0.9,0.0,131.64,100.0,43299.41,0.0,1259.75,1.0,281.86,284.22,299.94,302.4,293.15,293.15,281.55,35909.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9022.69,0.0,1855.02,2274.52,0.0,1268.08,0.91,1.0,0.0,3.0,1.0,0.0
16912500.0,297.03,297.15,293.15,0.0,0.0,285.06,0.81,0.28,0.26,296.96,297.15,293.15,0.0,0.0,285.06,0.95,0.45,0.43,296.96,297.15,293.15,0.0,0.0,285.06,1.0,0.53,0.37,297.02,297.15,293.15,0.0,0.0,285.06,0.87,0.36,0.34,297.1,297.15,293.15,0.0,0.0,285.04,0.6,0.11,0.51,285.06,284.95,298.25,296.81,297.36,297.1,285.07,1.0,0.45,0.25,0.25,1.0,1.0,2.29,0.31,1.99,-0.21,0.9,0.9,0.0,104.2,76.0,41376.15,0.0,1096.19,1.0,282.1,284.33,299.73,301.97,293.15,293.15,282.15,35973.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8274.61,0.0,1844.29,2274.52,0.0,1176.88,0.91,1.0,0.0,3.0,1.0,0.0
16912800.0,297.02,297.15,293.15,0.0,0.0,284.63,0.83,0.28,0.25,296.95,297.15,293.15,0.0,0.0,284.63,0.97,0.44,0.42,297.01,297.15,293.15,0.0,0.0,284.63,1.0,0.53,0.35,297.01,297.15,293.15,0.0,0.0,284.63,0.89,0.35,0.33,297.1,297.15,293.15,0.0,0.0,284.64,0.61,0.11,0.51,284.63,284.95,298.15,296.74,297.34,297.1,284.63,1.0,0.43,0.25,0.25,1.0,1.0,2.23,0.3,1.93,-0.21,0.89,0.89,0.0,91.35,82.0,42644.38,0.0,983.37,1.0,281.56,283.89,299.78,302.22,293.15,293.15,281.55,36314.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8449.04,0.0,1836.04,2274.52,0.0,1300.9,0.9,1.0,0.0,3.0,1.0,0.0
16913100.0,297.03,297.15,293.15,0.0,0.0,285.19,0.82,0.27,0.25,296.96,297.15,293.15,0.0,0.0,285.19,0.97,0.44,0.42,297.04,297.15,293.15,0.0,0.0,285.2,1.0,0.53,0.35,297.02,297.15,293.15,0.0,0.0,285.19,0.89,0.35,0.33,297.11,297.15,293.15,0.0,0.0,285.18,0.61,0.11,0.5,285.19,284.95,298.09,296.68,297.33,297.11,285.21,1.0,0.43,0.25,0.25,1.0,1.0,2.21,0.3,1.91,-0.2,0.9,0.9,0.0,90.26,91.0,38800.41,0.0,955.4,1.0,282.4,284.5,299.6,301.7,293.15,293.15,282.45,35855.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8092.67,0.0,1824.81,2274.52,0.0,1040.74,0.9,1.0,0.0,3.0,1.0,0.0
16913400.0,297.03,297.15,293.15,0.0,0.0,284.82,0.81,0.27,0.25,296.96,297.15,293.15,0.0,0.0,284.82,0.95,0.43,0.41,296.99,297.15,293.15,0.0,0.0,284.82,1.0,0.53,0.36,297.01,297.15,293.15,0.0,0.0,284.82,0.88,0.34,0.33,297.11,297.15,293.15,0.0,0.0,284.82,0.6,0.11,0.5,284.82,284.95,298.06,296.6,297.32,297.11,284.81,1.0,0.43,0.26,0.26,1.0,1.0,2.21,0.31,1.9,-0.2,0.9,0.9,0.0,94.2,97.0,40883.11,0.0,966.81,1.0,281.86,284.09,299.66,302.02,293.15,293.15,281.85,36064.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8318.35,0.0,1842.13,2274.52,0.0,1229.82,0.91,1.0,0.0,3.0,1.0,0.0
16913700.0,297.02,297.15,293.15,0.0,0.0,284.92,0.79,0.26,0.24,296.95,297.15,293.15,0.0,0.0,284.92,0.92,0.43,0.41,296.92,297.15,293.15,0.0,0.0,284.92,0.98,0.51,0.36,297.0,297.15,293.15,0.0,0.0,284.92,0.85,0.34,0.32,297.1,297.15,293.15,0.0,0.0,284.91,0.58,0.11,0.49,284.92,284.95,298.06,296.53,297.32,297.1,284.94,1.0,0.43,0.26,0.26,1.0,1.0,2.18,0.3,1.88,-0.19,0.9,0.9,0.0,102.64,106.0,39278.94,0.0,969.37,1.0,282.1,284.23,299.48,301.65,293.15,293.15,282.15,36083.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8081.05,0.0,1836.69,2274.52,0.0,1149.86,0.9,1.0,0.0,3.0,1.0,0.0
16914000.0,297.03,297.15,293.15,0.0,0.0,284.98,0.77,0.26,0.24,296.96,297.15,293.15,0.0,0.0,284.98,0.9,0.42,0.4,296.92,297.15,293.15,0.0,0.0,284.98,0.96,0.51,0.35,297.01,297.15,293.15,0.0,0.0,284.98,0.84,0.33,0.32,297.1,297.15,293.15,0.0,0.0,284.98,0.57,0.1,0.48,284.98,284.95,298.08,296.45,297.32,297.1,284.98,1.0,0.43,0.26,0.26,1.0,1.0,2.15,0.3,1.85,-0.19,0.9,0.9,0.0,109.64,112.0,38756.16,0.0,972.06,1.0,282.16,284.27,299.5,301.72,293.15,293.15,282.15,35907.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8158.95,0.0,1852.69,2274.52,0.0,1118.77,0.91,1.0,0.0,3.0,1.0,0.0
16914300.0,297.02,297.15,293.15,0.0,0.0,285.07,0.75,0.26,0.23,296.95,297.15,293.15,0.0,0.0,285.07,0.88,0.41,0.39,296.9,297.15,293.15,0.0,0.0,285.07,0.94,0.5,0.35,297.0,297.15,293.15,0.0,0.0,285.07,0.82,0.33,0.31,297.09,297.15,293.15,0.0,0.0,285.05,0.55,0.1,0.47,285.07,284.95,298.11,296.37,297.32,297.09,285.09,1.0,0.44,0.26,0.26,1.0,1.0,2.11,0.3,1.82,-0.18,0.9,0.9,0.0,118.04,121.0,37004.26,0.0,962.41,1.0,282.4,284.4,299.28,301.3,293.15,293.15,282.45,35960.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7908.87,0.0,1842.85,2274.52,0.0,1036.17,0.91,1.0,0.0,3.0,1.0,0.0
16914600.0,297.01,297.15,293.15,0.0,0.0,284.67,0.74,0.25,0.23,296.94,297.15,293.15,0.0,0.0,284.67,0.86,0.41,0.39,296.89,297.15,293.15,0.0,0.0,284.67,0.92,0.49,0.34,296.99,297.15,293.15,0.0,0.0,284.67,0.8,0.32,0.31,297.09,297.15,293.15,0.0,0.0,284.68,0.53,0.1,0.46,284.67,284.95,298.15,296.29,297.33,297.09,284.67,1.0,0.44,0.26,0.26,1.0,1.0,2.08,0.29,1.79,-0.18,0.9,0.9,0.0,125.62,127.0,38559.44,0.0,958.68,1.0,281.86,283.97,299.34,301.58,293.15,293.15,281.85,36259.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8087.5,0.0,1839.99,2274.52,0.0,1181.41,0.91,1.0,0.0,3.0,1.0,0.0
16914900.0,297.02,297.15,293.15,0.0,0.0,285.23,0.73,0.25,0.23,296.95,297.15,293.15,0.0,0.0,285.23,0.85,0.4,0.38,296.91,297.15,293.15,0.0,0.0,285.23,0.9,0.48,0.34,297.0,297.15,293.15,0.0,0.0,285.23,0.79,0.32,0.3,297.09,297.15,293.15,0.0,0.0,285.21,0.52,0.1,0.46,285.23,284.95,298.19,296.21,297.34,297.09,285.25,1.0,0.44,0.27,0.27,1.0,1.0,2.05,0.29,1.76,-0.17,0.9,0.9,0.0,130.33,121.0,34765.41,0.0,945.38,1.0,282.7,284.58,299.12,301.03,293.15,293.15,282.75,35800.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7760.98,0.0,1835.69,2274.52,0.0,919.75,0.9,1.0,0.0,3.0,1.0,0.0
16915200.0,297.02,297.15,293.15,0.0,0.0,284.83,0.74,0.24,0.22,296.95,297.15,293.15,0.0,0.0,284.83,0.87,0.39,0.38,296.9,297.15,293.15,0.0,0.0,284.82,0.92,0.47,0.33,297.0,297.15,293.15,0.0,0.0,284.83,0.81,0.31,0.3,297.09,297.15,293.15,0.0,0.0,284.83,0.54,0.1,0.45,284.83,284.95,298.22,296.14,297.35,297.09,284.82,1.0,0.42,0.27,0.27,1.0,1.0,2.02,0.29,1.73,-0.17,0.9,0.9,0.0,114.39,85.0,36354.51,0.0,859.59,1.0,282.16,284.14,299.19,301.33,293.15,293.15,281.85,36032.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8342.58,0.0,1858.8,2274.52,0.0,1095.22,0.91,1.0,0.0,3.0,1.0,0.0
16915500.0,297.01,297.15,293.15,0.0,0.0,284.9,0.77,0.24,0.22,296.94,297.15,293.15,0.0,0.0,284.91,0.91,0.39,0.37,296.88,297.15,293.15,0.0,0.0,284.91,0.97,0.46,0.32,296.98,297.15,293.15,0.0,0.0,284.9,0.84,0.31,0.29,297.08,297.15,293.15,0.0,0.0,284.88,0.56,0.09,0.43,284.9,284.95,298.24,296.07,297.35,297.08,284.92,1.0,0.39,0.27,0.27,1.0,1.0,1.96,0.28,1.68,-0.16,0.89,0.89,0.0,90.48,61.0,34376.28,0.0,729.22,1.0,282.4,284.26,298.96,300.85,293.15,293.15,282.45,36190.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7671.78,0.0,1823.64,2274.52,0.0,950.42,0.9,1.0,0.0,3.0,1.0,0.0
16915800.0,297.03,297.15,293.15,0.0,0.0,284.96,0.82,0.24,0.21,296.96,297.15,293.15,0.0,0.0,284.96,0.97,0.38,0.36,296.95,297.15,293.15,0.0,0.0,284.96,1.0,0.46,0.3,297.0,297.15,293.15,0.0,0.0,284.96,0.89,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.96,0.6,0.09,0.42,284.96,284.95,298.24,296.01,297.36,297.1,284.95,1.0,0.37,0.28,0.28,1.0,1.0,1.91,0.28,1.63,-0.16,0.9,0.9,0.0,68.3,52.0,33603.76,0.0,619.38,1.0,282.46,284.3,299.07,301.04,293.15,293.15,282.45,35950.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7750.14,0.0,1833.56,2274.52,0.0,927.53,0.9,1.0,0.0,3.0,1.0,0.0
16916100.0,297.03,297.15,293.15,0.0,0.0,284.76,0.83,0.23,0.21,296.96,297.15,293.15,0.0,0.0,284.75,0.97,0.38,0.36,297.01,297.15,293.15,0.0,0.0,284.75,1.0,0.46,0.29,297.0,297.15,293.15,0.0,0.0,284.75,0.89,0.3,0.28,297.1,297.15,293.15,0.0,0.0,284.78,0.61,0.09,0.42,284.75,284.95,298.21,295.97,297.36,297.1,284.74,1.0,0.36,0.28,0.28,1.0,1.0,1.88,0.27,1.6,-0.15,0.9,0.9,0.0,65.16,76.0,34066.55,0.0,585.55,1.0,282.2,284.08,299.04,301.09,293.15,293.15,282.15,36095.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7825.76,0.0,1843.47,2274.52,0.0,975.6,0.91,1.0,0.0,3.0,1.0,0.0
16916400.0,297.03,297.15,293.15,0.0,0.0,285.12,0.79,0.23,0.21,296.96,297.15,293.15,0.0,0.0,285.12,0.93,0.37,0.35,296.92,297.15,293.15,0.0,0.0,285.12,0.99,0.45,0.31,297.0,297.15,293.15,0.0,0.0,285.12,0.86,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.12,0.58,0.09,0.41,285.12,284.95,298.15,295.94,297.34,297.1,285.12,1.0,0.37,0.28,0.28,1.0,1.0,1.88,0.28,1.6,-0.15,0.9,0.9,0.0,75.73,82.0,31967.03,0.0,618.07,1.0,282.74,284.49,298.87,300.67,293.15,293.15,282.75,35877.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7607.68,0.0,1832.44,2274.52,0.0,807.22,0.9,1.0,0.0,3.0,1.0,0.0
16916700.0,298.02,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,297.59,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.33,294.15,298.07,295.92,297.41,297.48,284.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,80.46,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.32,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,297.92,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.34,294.15,297.98,295.9,297.44,297.73,284.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,29.34,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.48,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,297.9,295.89,297.46,297.83,284.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,27.57,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.57,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,297.82,295.88,297.48,297.84,284.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,26.29,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.63,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,297.73,295.87,297.49,297.8,285.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.21,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.66,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,297.65,295.86,297.5,297.74,285.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,24.33,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.68,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,297.57,295.85,297.5,297.65,285.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,23.61,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.69,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,297.48,295.84,297.5,297.56,285.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,23.04,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.7,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.33,294.15,297.4,295.83,297.5,297.47,285.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.73,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.71,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.33,294.15,297.32,295.81,297.49,297.38,285.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.49,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.72,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.33,294.15,297.23,295.79,297.48,297.29,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.29,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.72,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.33,294.15,297.15,295.77,297.47,297.2,285.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,22.1,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.72,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.33,294.15,297.07,295.75,297.45,297.12,285.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,21.91,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.72,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.33,294.15,296.98,295.73,297.43,297.03,285.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,21.73,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,298.73,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.34,294.15,296.9,295.7,297.41,296.95,285.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,21.56,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,298.73,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.34,294.15,296.82,295.68,297.38,296.87,285.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,21.17,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,298.73,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.34,294.15,296.73,295.66,297.36,296.79,285.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.66,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,298.73,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.34,294.15,296.65,295.63,297.33,296.72,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.19,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,298.73,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.35,294.15,296.57,295.61,297.29,296.64,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.77,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,298.73,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.35,294.15,296.48,295.58,297.26,296.57,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.4,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,298.73,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.36,294.15,296.4,295.55,297.22,296.5,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.08,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,298.73,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.36,294.15,296.32,295.51,297.18,296.43,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.8,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,298.73,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.37,294.15,296.23,295.47,297.14,296.36,286.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.55,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,298.72,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.38,294.15,296.15,295.42,297.1,296.29,286.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.33,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.38,294.15,296.08,295.39,297.06,296.21,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.14,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.39,294.15,296.05,295.36,297.02,296.15,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.01,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,298.72,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.4,294.15,296.03,295.36,296.97,296.1,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.94,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,298.72,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.41,294.15,296.04,295.36,296.93,296.07,286.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.92,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,298.72,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.42,294.15,296.06,295.37,296.89,296.06,286.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.96,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,298.72,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.43,294.15,296.09,295.39,296.86,296.07,286.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.05,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,298.72,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.44,294.15,296.12,295.41,296.82,296.09,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.15,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,298.71,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.45,294.15,296.15,295.43,296.79,296.12,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.27,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,298.71,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.47,294.15,296.17,295.44,296.77,296.15,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.23,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,298.71,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.48,294.15,296.18,295.45,296.74,296.17,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.11,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926900.0,298.71,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.49,294.15,296.18,295.44,296.71,296.18,286.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.01,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,298.71,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.51,294.15,296.15,295.42,296.69,296.17,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.91,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,298.71,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.52,294.15,296.11,295.4,296.66,296.14,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.82,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,298.7,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.53,294.15,296.07,295.37,296.64,296.11,286.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.73,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928100.0,298.7,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.55,294.15,296.02,295.35,296.61,296.07,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.65,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
