time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16928400.0,298.7,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.57,294.15,295.98,295.33,296.59,296.03,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.56,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,298.7,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.58,294.15,295.94,295.31,296.56,295.99,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.48,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,298.69,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.6,294.15,295.9,295.29,296.53,295.94,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.41,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,298.69,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.61,294.15,295.86,295.27,296.5,295.9,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.33,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,298.69,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.63,294.15,295.82,295.25,296.47,295.86,286.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.26,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,298.69,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.65,294.15,295.77,295.23,296.44,295.82,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.2,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,298.68,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.67,294.15,295.73,295.21,296.41,295.77,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.13,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,298.68,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.69,294.15,295.69,295.19,296.38,295.73,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.05,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,298.68,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.7,294.15,295.65,295.17,296.35,295.69,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.97,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,298.67,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.72,294.15,295.61,295.16,296.31,295.65,286.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.88,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,298.67,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.74,294.15,295.56,295.15,296.28,295.6,286.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.8,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,298.67,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.76,294.15,295.51,295.14,296.25,295.56,286.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.73,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,298.66,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.78,294.15,295.46,295.14,296.21,295.51,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.65,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,298.66,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.8,294.15,295.42,295.14,296.18,295.47,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.58,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,298.66,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.82,294.15,295.37,295.15,296.14,295.42,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.51,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,298.66,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.84,294.15,295.32,295.15,296.11,295.37,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.46,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,298.65,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.86,294.15,295.28,295.15,296.07,295.33,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.88,294.15,295.24,295.15,296.03,295.29,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.34,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,298.65,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.9,294.15,295.2,295.16,296.0,295.25,287.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.29,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,298.64,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.92,294.15,295.17,295.15,295.96,295.21,287.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.22,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,298.64,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.95,294.15,295.15,295.15,295.93,295.18,287.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.15,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,298.64,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.97,294.15,295.13,295.13,295.89,295.16,287.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.06,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,298.63,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,285.99,294.15,295.12,295.09,295.86,295.14,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.94,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,298.63,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,286.01,294.15,295.11,295.03,295.83,295.13,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.79,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,298.63,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.03,294.15,295.11,294.96,295.79,295.12,287.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,298.63,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.05,294.15,295.11,294.88,295.76,295.12,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.42,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,298.62,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.08,294.15,295.12,294.79,295.73,295.12,287.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.21,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,298.62,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.1,294.15,295.12,294.7,295.71,295.12,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.0,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,298.62,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.12,294.15,295.13,294.62,295.68,295.13,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.8,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,298.62,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.14,294.15,295.14,294.55,295.66,295.13,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.63,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,298.62,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.17,294.15,295.14,294.49,295.63,295.14,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.47,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,298.62,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.19,294.15,295.15,294.45,295.61,295.14,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.34,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,298.61,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.21,294.15,295.15,294.44,295.59,295.15,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.25,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,298.61,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.24,294.15,295.15,294.44,295.57,295.15,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.2,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,298.61,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.26,294.15,295.15,294.44,295.55,295.15,287.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.18,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,298.61,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.28,294.15,295.15,294.44,295.53,295.15,287.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.19,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,298.61,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.31,294.15,295.15,294.44,295.52,295.15,287.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.21,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,298.6,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.33,294.15,295.15,294.44,295.5,295.15,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.26,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,298.6,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.35,294.15,295.15,294.44,295.48,295.15,287.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.31,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,298.6,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.38,294.15,295.15,294.44,295.47,295.15,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.37,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,298.6,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.4,294.15,295.15,294.44,295.45,295.15,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.44,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,298.6,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.43,294.15,295.15,294.44,295.44,295.15,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.49,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941000.0,298.59,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.45,294.15,295.15,294.44,295.43,295.15,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.53,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,298.59,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.48,294.15,295.15,294.44,295.41,295.15,287.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.56,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,298.59,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,286.5,294.15,295.15,294.44,295.4,295.15,287.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,14.55,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,298.59,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.53,294.15,295.15,294.44,295.39,295.15,287.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.51,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,298.59,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.55,294.15,295.15,294.44,295.38,295.15,287.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.4,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,298.59,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.58,294.15,295.15,294.44,295.37,295.15,287.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.2,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,298.58,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.15,294.44,295.36,295.15,287.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.96,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,298.58,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.63,294.15,295.15,294.44,295.35,295.15,287.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.71,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943400.0,298.58,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.65,294.15,295.15,294.44,295.34,295.15,287.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.48,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,298.58,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.67,294.15,295.15,294.44,295.33,295.15,287.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.28,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,298.58,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.7,294.15,295.15,294.44,295.32,295.15,287.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.12,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.58,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.72,294.15,295.15,294.44,295.31,295.15,287.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.99,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.58,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.74,294.15,295.15,294.44,295.31,295.15,287.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.89,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.58,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.76,294.15,295.15,294.44,295.3,295.15,287.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.8,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.57,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.79,294.15,295.15,294.44,295.29,295.15,287.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.73,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.57,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.81,294.15,295.15,294.44,295.29,295.15,287.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.68,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.57,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,286.83,294.15,295.15,294.44,295.28,295.15,287.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.64,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.57,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,286.85,294.15,295.15,294.44,295.28,295.15,287.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.61,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.57,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,286.87,294.15,295.15,294.44,295.27,295.15,287.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.6,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.57,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.9,294.15,295.15,294.44,295.27,295.15,287.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.59,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.57,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.92,294.15,295.15,294.44,295.26,295.15,288.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.56,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.94,294.15,295.15,294.44,295.26,295.15,288.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.56,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.96,294.15,295.15,294.44,295.25,295.15,288.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.56,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,286.99,294.15,295.15,294.44,295.25,295.15,288.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.57,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.56,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,287.01,294.15,295.15,294.44,295.24,295.15,288.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.56,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.56,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,287.03,294.15,295.15,294.44,295.24,295.15,288.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.54,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.56,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,287.05,294.15,295.15,294.44,295.23,295.15,288.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.49,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.55,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.08,294.15,295.15,294.44,295.23,295.15,288.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.44,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.55,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,287.1,294.15,295.15,294.44,295.23,295.15,288.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.37,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.55,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,287.12,294.15,295.15,294.44,295.22,295.15,288.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.31,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.54,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.14,294.15,295.15,294.44,295.22,295.15,288.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.24,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.54,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,287.16,294.15,295.15,294.44,295.22,295.15,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.17,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.53,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.18,294.15,295.15,294.44,295.21,295.15,288.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.11,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.53,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.21,294.15,295.15,294.44,295.21,295.15,288.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.05,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.52,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,287.23,294.15,295.15,294.44,295.21,295.15,288.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.0,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.52,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,287.25,294.15,295.15,294.44,295.21,295.15,288.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.96,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.52,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.27,294.15,295.15,294.44,295.2,295.15,288.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.92,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.51,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.29,294.15,295.15,294.44,295.2,295.15,288.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.89,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.51,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,287.31,294.15,295.15,294.44,295.2,295.15,288.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.87,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.51,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,287.33,294.15,295.15,294.45,295.2,295.15,288.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.87,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
